Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
System Info:,Single&Multi,Pressure,R32,1Unit,Default Unit:,"C , kPa , m3/h , kBtu/h",User's Unit:,"C , kPa , m3/h , kBtu/h"
Distributor:,전문점명,Version:,"-",LGMV:,8.0.5R,External:,"-"
Installer:,설치자명,EEPROM:,"7.232(7.e8)",COMP:,"-",FAN:,"-"
Model:,모델명,IDU NUM:,1,Connect:,ODU
Site:,현장명,Hrunit NUM:,0,AWHP:,0,DXC:,0,FAU:,0,GHU:,0,WHU:,0,CASCADE:,0,SHOWCASE:,0,
siter,time,운전모드,Error,ErrorUnit,COMP모드,COMP최대,COMP최소,MAX제한사유,EEV모드,FAN 퍼지목표,COMP정시제어주기,COMP퍼지증분,EEV제어주기,EEV정시제어주기,EEV퍼지증분,EEV정시증분,제상단계,약계자제어,예열운전1,예열운전2,LOW AMBIENT운전,CT제한,방열판 제한,과전류 제어,과부하 제어,ACM,통신시도,RESET TIMER,대기전력상태,DC PEAK,DCLINK 에러,COMP실패 에러,CT2 에러,PFC 실패,실외FAN LOCK,INV토출카운트,HEATSINK카운트,COMP과전류,CPIPE카운트,고압스위치에러,실내기운전용량합,,,
1,08:25:23,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,24,17,0,0,0,69,0,1,0,70,0,0,0,0,0,,,
2,08:25:25,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,27,21,0,0,0,69,0,1,0,70,0,0,0,0,24,,,
3,08:25:27,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,29,24,0,0,0,69,0,1,0,70,0,0,0,0,24,,,
4,08:25:29,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,29,24,0,0,0,69,0,1,0,70,0,0,0,0,24,,,
5,08:25:31,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,31,27,0,0,0,69,0,1,0,71,0,0,0,0,24,,,
6,08:25:33,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,31,27,0,0,0,69,0,1,0,71,0,0,0,0,24,,,
7,08:25:35,0,,,0,1,1,,5,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,33,31,0,0,0,69,0,1,0,60,0,0,0,0,24,,,
8,08:25:37,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36,34,0,0,0,69,0,1,0,60,0,0,0,0,24,,,
9,08:25:39,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36,34,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
10,08:25:41,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38,37,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
11,08:25:43,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38,37,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
12,08:25:45,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40,41,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
13,08:25:47,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40,41,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
14,08:25:49,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42,44,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
15,08:25:51,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45,48,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
16,08:25:53,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45,48,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
17,08:25:55,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47,51,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
18,08:25:57,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49,54,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
19,08:25:59,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49,54,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
20,08:26:01,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51,58,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
21,08:26:03,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51,58,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
22,08:26:05,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54,61,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
23,08:26:07,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54,61,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
24,08:26:09,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56,65,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
25,08:26:11,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58,68,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
26,08:26:13,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58,68,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
27,08:26:15,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60,71,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
28,08:26:17,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,75,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
29,08:26:19,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,75,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
30,08:26:21,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65,78,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
31,08:26:23,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65,78,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
32,08:26:25,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67,81,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
33,08:26:27,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69,85,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
34,08:26:29,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69,85,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
35,08:26:31,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72,88,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
36,08:26:33,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72,88,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
37,08:26:35,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74,92,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
38,08:26:37,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76,95,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
39,08:26:39,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76,95,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
40,08:26:41,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78,98,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
41,08:26:43,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78,98,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
42,08:26:45,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81,102,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
43,08:26:47,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83,105,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
44,08:26:49,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83,105,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
45,08:26:51,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85,108,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
46,08:26:53,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85,108,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
47,08:26:55,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87,112,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
48,08:26:57,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90,115,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
49,08:26:59,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90,115,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
50,08:27:01,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92,119,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
51,08:27:03,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92,119,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
52,08:27:05,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94,122,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
53,08:27:07,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96,125,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
54,08:27:09,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96,125,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
55,08:27:11,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99,129,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
56,08:27:13,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99,129,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
57,08:27:15,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101,132,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
58,08:27:17,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103,135,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
59,08:27:19,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103,135,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
60,08:27:21,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105,139,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
61,08:27:23,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105,139,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
62,08:27:25,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108,142,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
63,08:27:27,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110,146,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
64,08:27:29,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110,146,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
65,08:27:31,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112,149,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
66,08:27:33,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112,149,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
67,08:27:35,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114,152,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
68,08:27:37,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117,156,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
69,08:27:39,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117,156,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
70,08:27:41,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119,159,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
71,08:27:43,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119,159,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
72,08:27:45,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121,163,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
73,08:27:47,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123,166,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
74,08:27:49,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123,166,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
75,08:27:51,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126,169,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
76,08:27:53,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126,169,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
77,08:27:55,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128,173,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
78,08:27:57,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130,176,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
79,08:27:59,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130,176,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
80,08:28:01,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133,179,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
81,08:28:03,0,,,0,1,1,,5,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133,179,0,0,0,69,0,1,0,0,0,0,0,0,24,,,
82,08:28:05,1,,,0,23,1,실외온도제한,1,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,135,183,0,0,0,69,0,1,0,3,0,0,0,0,24,,,
83,08:28:07,1,,,0,23,1,실외온도제한,1,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,137,186,0,0,0,69,0,1,0,3,0,0,0,0,24,,,
84,08:28:09,1,,,0,23,1,실외온도제한,1,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,137,186,0,0,0,69,0,1,0,3,0,0,0,0,24,,,
85,08:28:11,1,,,0,23,1,실외온도제한,1,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,139,190,0,0,0,69,0,0,0,9,0,0,0,0,24,,,
86,08:28:13,1,,,0,23,1,실외온도제한,1,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,139,190,0,0,0,69,0,0,0,9,0,0,0,0,24,,,
87,08:28:15,1,,,0,23,1,실외온도제한,1,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,142,193,0,0,0,69,0,0,0,4,0,0,0,0,24,,,
88,08:28:17,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,144,196,0,0,0,69,0,0,0,8,0,0,0,0,24,,,
89,08:28:19,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,144,196,0,0,0,69,0,0,0,8,0,0,0,0,24,,,
90,08:28:21,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,146,200,0,0,0,0,0,0,0,49,5,91,0,0,24,,,
91,08:28:24,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,146,200,0,0,0,0,0,0,0,49,5,91,0,0,24,,,
92,08:28:26,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,148,203,0,0,0,0,0,0,1,3,0,0,2,36,24,,,
93,08:28:28,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,151,206,0,0,0,11,0,0,1,28,0,31,1,195,24,,,
94,08:28:30,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,151,206,0,0,0,11,0,0,1,28,0,31,1,195,24,,,
95,08:28:32,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,153,210,0,0,0,16,0,0,2,1,0,52,2,48,24,,,
96,08:28:34,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,153,210,0,0,0,16,0,0,2,1,0,52,2,48,24,,,
97,08:28:36,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,155,213,0,0,0,18,0,1,2,83,0,68,2,95,24,,,
98,08:28:38,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,157,217,0,0,0,18,0,1,2,83,0,68,2,95,24,,,
99,08:28:40,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,157,217,0,0,0,20,0,1,3,55,0,83,2,159,24,,,
100,08:28:42,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,160,220,0,0,0,23,0,1,4,49,0,109,2,249,24,,,
101,08:28:44,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,160,220,0,0,0,23,0,1,4,49,0,109,2,249,24,,,
102,08:28:46,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,162,223,0,0,0,25,0,1,5,30,0,128,3,57,24,,,
103,08:28:48,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,164,227,0,0,0,27,0,1,6,37,0,151,3,133,24,,,
104,08:28:50,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,164,227,0,0,0,27,0,1,6,37,0,151,3,133,24,,,
105,08:28:52,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,166,230,0,0,0,30,0,1,7,43,0,184,3,217,24,,,
106,08:28:54,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,166,230,0,0,0,30,0,1,7,43,0,184,3,217,24,,,
107,08:28:56,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,169,234,0,0,0,32,0,1,8,42,0,211,4,34,24,,,
108,08:28:58,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,171,237,0,0,0,33,0,1,9,46,0,229,4,88,24,,,
109,08:29:00,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,171,237,0,0,0,33,0,1,9,46,0,229,4,88,24,,,
110,08:29:02,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,173,240,0,0,0,34,0,1,9,94,0,239,4,103,24,,,
111,08:29:04,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,173,240,0,0,0,34,0,1,9,94,0,239,4,103,24,,,
112,08:29:06,1,,,1,23,10,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,175,244,0,0,0,34,0,1,9,97,0,243,4,116,24,,,
113,08:29:08,1,,,1,23,1,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,178,247,0,0,0,35,0,1,10,8,0,250,4,116,24,,,
114,08:29:10,1,,,1,23,1,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,178,247,0,0,0,35,0,1,10,8,0,250,4,116,24,,,
115,08:29:12,1,,,1,23,1,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,180,250,0,0,0,34,0,1,10,8,0,243,4,118,24,,,
116,08:29:14,1,,,1,23,1,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,180,250,0,0,0,34,0,1,10,8,0,243,4,118,24,,,
117,08:29:16,1,,,1,23,1,실외온도제한,2,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,182,254,0,0,0,35,0,1,10,8,0,252,4,126,24,,,
118,08:29:18,1,,,2,23,1,실외온도제한,3,0,0,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,10,8,0,252,4,126,24,,,
119,08:29:20,1,,,2,23,1,실외온도제한,3,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,10,32,0,255,4,140,24,,,
120,08:29:22,1,,,2,23,1,실외온도제한,3,0,4,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,35,0,1,11,18,1,2,4,157,24,,,
121,08:29:24,1,,,2,23,1,실외온도제한,3,0,4,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,35,0,1,11,18,1,2,4,157,24,,,
122,08:29:26,1,,,2,23,1,실외온도제한,3,0,8,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,35,0,1,11,97,1,7,4,174,24,,,
123,08:29:28,1,,,2,23,1,실외온도제한,3,0,8,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,35,0,1,11,97,1,7,4,174,24,,,
124,08:29:30,1,,,2,23,1,실외온도제한,3,0,11,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,36,0,1,12,94,1,17,4,190,24,,,
125,08:29:32,1,,,2,23,1,실외온도제한,3,0,14,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,36,0,1,13,80,1,21,4,207,24,,,
126,08:29:34,1,,,2,23,1,실외온도제한,3,0,14,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,36,0,1,13,80,1,21,4,207,24,,,
127,08:29:36,1,,,2,23,1,실외온도제한,3,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,14,84,1,25,4,222,24,,,
128,08:29:38,1,,,2,23,1,실외온도제한,3,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,14,84,1,25,4,222,24,,,
129,08:29:40,1,,,2,23,1,실외온도제한,3,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,15,82,1,39,4,245,24,,,
130,08:29:42,1,,,2,23,1,실외온도제한,3,0,24,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,200,255,0,0,0,55,0,1,17,23,1,185,4,231,24,,,
131,08:29:44,1,,,2,23,1,실외온도제한,3,0,24,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,200,255,0,0,0,55,0,1,17,23,1,185,4,231,24,,,
132,08:29:46,1,,,2,23,1,실외온도제한,3,0,28,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,202,255,0,0,0,76,0,1,17,99,2,121,4,230,24,,,
133,08:29:48,1,,,2,23,1,실외온도제한,3,0,28,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,205,255,0,0,0,92,0,1,19,11,3,33,4,239,24,,,
134,08:29:50,1,,,2,23,1,실외온도제한,3,0,31,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,205,255,0,0,0,92,0,1,19,11,3,33,4,239,24,,,
135,08:29:52,1,,,2,23,1,실외온도제한,3,0,35,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,105,0,1,20,28,3,192,4,253,24,,,
136,08:29:54,1,,,2,23,1,실외온도제한,3,0,35,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,105,0,1,20,28,3,192,4,253,24,,,
137,08:29:56,1,,,2,23,1,실외온도제한,3,0,38,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,209,255,0,0,0,116,0,1,21,60,4,82,5,0,24,,,
138,08:29:58,1,,,2,23,1,실외온도제한,3,0,38,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,125,0,1,22,81,4,210,4,254,24,,,
139,08:30:00,1,,,2,23,1,실외온도제한,3,0,41,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,125,0,1,22,81,4,210,4,254,24,,,
140,08:30:02,1,,,2,23,1,실외온도제한,3,0,45,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,131,0,1,23,95,5,80,5,29,24,,,
141,08:30:04,1,,,2,23,1,실외온도제한,3,0,45,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,131,0,1,23,95,5,80,5,29,24,,,
142,08:30:06,1,,,2,23,1,실외온도제한,3,0,48,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,139,0,1,25,50,5,233,5,39,24,,,
143,08:30:08,1,,,2,23,1,실외온도제한,3,0,48,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,139,0,1,25,50,5,233,5,39,24,,,
144,08:30:10,1,,,2,23,1,실외온도제한,3,0,52,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,218,255,0,0,0,141,0,1,26,4,6,33,5,55,24,,,
145,08:30:12,1,,,2,23,1,실외온도제한,3,0,55,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,142,0,1,26,14,6,57,5,58,24,,,
146,08:30:14,1,,,2,23,1,실외온도제한,3,0,55,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,142,0,1,26,14,6,57,5,58,24,,,
147,08:30:16,1,,,2,23,1,실외온도제한,3,0,58,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,142,0,1,26,72,6,68,5,68,24,,,
148,08:30:18,1,,,2,23,1,실외온도제한,4,0,58,2,1,13,0,-8,0,1,0,0,0,0,0,0,0,0,225,255,0,0,0,142,0,1,26,72,6,68,5,68,24,,,
149,08:30:20,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-8,0,1,0,0,0,0,0,0,0,0,225,255,0,0,0,142,0,1,26,65,6,79,5,77,24,,,
150,08:30:22,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-8,0,1,0,0,0,0,0,0,0,0,227,255,0,0,0,143,0,1,26,87,6,101,5,79,24,,,
151,08:30:24,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-8,0,1,0,0,0,0,0,0,0,0,227,255,0,0,0,143,0,1,26,87,6,101,5,79,24,,,
152,08:30:26,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,-8,0,1,0,0,0,0,0,0,0,0,229,255,0,0,0,144,0,1,27,8,6,135,5,90,24,,,
153,08:30:28,1,,,2,23,1,실외온도제한,4,0,8,2,11,13,0,-8,0,1,0,0,0,0,0,0,0,0,232,255,0,0,0,144,0,1,27,8,6,135,5,90,24,,,
154,08:30:30,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-8,0,1,0,0,0,0,0,0,0,0,232,255,0,0,0,145,0,1,27,3,6,163,5,95,24,,,
155,08:30:32,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,-8,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,145,0,1,27,22,6,167,5,99,24,,,
156,08:30:34,1,,,2,23,1,실외온도제한,4,0,15,2,18,13,0,-8,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,145,0,1,27,22,6,167,5,99,24,,,
157,08:30:36,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-8,0,1,0,0,0,0,0,0,0,0,236,255,0,0,0,147,0,1,27,38,6,216,5,103,24,,,
158,08:30:38,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,-8,0,1,0,0,0,0,0,0,0,0,239,255,0,0,0,147,0,1,27,38,6,216,5,103,24,,,
159,08:30:40,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-8,0,1,0,0,0,0,0,0,0,0,239,255,0,0,0,147,0,1,27,40,6,224,5,109,24,,,
160,08:30:42,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,-8,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,148,0,1,27,69,6,238,5,102,24,,,
161,08:30:44,1,,,2,23,1,실외온도제한,4,0,25,2,28,13,0,-8,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,148,0,1,27,69,6,238,5,102,24,,,
162,08:30:46,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-8,0,1,0,0,0,0,0,0,0,0,243,255,0,0,0,148,0,1,27,77,6,251,5,112,24,,,
163,08:30:48,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,-8,0,1,0,0,0,0,0,0,0,0,245,255,0,0,0,149,0,1,27,94,7,27,5,119,24,,,
164,08:30:50,1,,,2,23,1,CT Limit,4,0,32,2,31,13,0,-8,0,1,0,0,0,0,0,0,0,0,245,255,0,0,0,149,0,1,27,94,7,27,5,119,24,,,
165,08:30:52,1,,,2,23,1,CT Limit,4,0,36,2,34,13,0,-8,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,149,0,1,27,88,7,23,5,116,24,,,
166,08:30:54,1,,,2,23,1,CT Limit,4,0,36,2,34,13,0,-8,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,149,0,1,27,88,7,23,5,116,24,,,
167,08:30:56,1,,,2,23,1,CT Limit,4,0,39,2,38,13,0,-8,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,147,0,1,27,61,6,242,5,123,24,,,
168,08:30:58,1,,,2,23,1,CT Limit,4,0,39,2,1,13,0,-3,0,1,0,0,0,0,0,0,0,0,2,255,0,0,0,147,0,1,27,61,6,242,5,123,24,,,
169,08:31:00,1,,,2,23,1,CT Limit,4,0,42,2,1,13,0,-3,0,1,0,0,0,0,0,0,0,0,2,255,0,0,0,150,0,1,27,80,7,50,5,119,24,,,
170,08:31:02,1,,,2,23,1,CT Limit,4,0,46,2,5,13,0,-3,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,150,0,1,27,89,7,57,5,125,24,,,
171,08:31:04,1,,,2,23,1,CT Limit,4,0,46,2,5,13,0,-3,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,150,0,1,27,89,7,57,5,125,24,,,
172,08:31:06,1,,,2,23,1,CT Limit,4,0,49,2,8,13,0,-3,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,149,0,1,27,71,7,28,5,120,24,,,
173,08:31:08,1,,,2,23,1,CT Limit,4,0,49,2,11,13,0,-3,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,149,0,1,27,71,7,28,5,120,24,,,
174,08:31:10,1,,,2,23,1,CT Limit,4,0,52,2,11,13,0,-3,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,151,0,1,27,88,7,72,5,118,24,,,
175,08:31:12,1,,,2,23,1,CT Limit,4,0,56,2,15,13,0,-3,0,1,0,0,0,0,0,0,0,0,11,255,0,0,0,151,0,1,28,19,7,82,5,126,24,,,
176,08:31:14,1,,,2,23,1,CT Limit,4,0,56,2,18,13,0,-3,0,1,0,0,0,0,0,0,0,0,11,255,0,0,0,151,0,1,28,19,7,82,5,126,24,,,
177,08:31:16,1,,,2,23,1,CT Limit,4,0,59,2,18,13,0,-3,0,1,0,0,0,0,0,0,0,0,13,255,0,0,0,150,0,1,28,0,7,51,5,121,24,,,
178,08:31:18,1,,,2,23,1,CT Limit,4,0,59,1,22,13,0,-3,0,1,0,0,0,0,0,0,0,0,16,255,0,0,0,150,0,1,28,3,7,62,5,128,24,,,
179,08:31:20,1,,,2,23,1,CT Limit,4,0,3,1,22,13,0,-3,0,1,0,0,0,0,0,0,0,0,16,255,0,0,0,150,0,1,28,3,7,62,5,128,24,,,
180,08:31:23,1,,,2,23,1,CT Limit,4,0,6,1,25,13,0,-3,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,152,0,1,28,33,7,108,5,128,24,,,
181,08:31:25,1,,,2,23,1,CT Limit,4,0,6,1,25,13,0,-3,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,152,0,1,28,33,7,108,5,128,24,,,
182,08:31:27,1,,,2,23,1,CT Limit,4,0,9,1,28,13,0,-3,0,1,0,0,0,0,0,0,0,0,20,255,0,0,0,150,0,1,27,95,7,61,5,128,24,,,
183,08:31:29,1,,,2,23,1,CT Limit,4,0,9,1,32,13,0,-3,0,1,0,0,0,0,0,0,0,0,20,255,0,0,0,150,0,1,27,95,7,61,5,128,24,,,
184,08:31:31,1,,,2,23,1,CT Limit,4,0,13,1,32,13,0,-3,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,149,0,1,27,69,7,29,5,121,24,,,
185,08:31:33,1,,,2,23,1,CT Limit,4,0,16,1,35,13,0,-3,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,149,0,1,27,63,7,16,5,112,24,,,
186,08:31:35,1,,,2,23,1,CT Limit,4,0,16,1,35,13,0,-3,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,149,0,1,27,63,7,16,5,112,24,,,
187,08:31:37,1,,,2,23,1,CT Limit,4,0,20,1,39,13,0,-3,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,151,0,1,27,90,7,74,5,120,24,,,
188,08:31:39,1,,,2,23,1,CT Limit,4,0,20,1,2,13,0,-4,0,1,0,0,0,0,0,0,0,0,29,255,0,0,0,151,0,1,27,90,7,74,5,120,24,,,
189,08:31:41,1,,,2,23,1,CT Limit,4,0,23,1,2,13,0,-4,0,1,0,0,0,0,0,0,0,0,29,255,0,0,0,151,0,1,28,12,7,88,5,130,24,,,
190,08:31:43,1,,,2,23,1,CT Limit,4,0,26,1,5,13,0,-4,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,151,0,1,27,93,7,77,5,122,24,,,
191,08:31:45,1,,,2,23,1,CT Limit,4,0,26,1,5,13,0,-4,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,151,0,1,27,93,7,77,5,122,24,,,
192,08:31:47,1,,,2,23,1,CT Limit,4,0,30,1,9,13,0,-4,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,152,0,1,28,19,7,98,5,120,24,,,
193,08:31:49,1,,,2,23,1,CT Limit,4,0,30,1,12,13,0,-4,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,152,0,1,28,19,7,98,5,120,24,,,
194,08:31:51,1,,,2,23,1,CT Limit,4,0,33,1,12,13,0,-4,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,151,0,1,28,5,7,80,5,125,24,,,
195,08:31:53,1,,,2,23,1,CT Limit,4,0,36,1,15,13,0,-4,0,1,0,0,0,0,0,0,0,0,38,255,0,0,0,149,0,1,28,0,7,35,5,126,24,,,
196,08:31:55,1,,,2,23,1,CT Limit,4,0,36,1,15,13,0,-4,0,1,0,0,0,0,0,0,0,0,38,255,0,0,0,149,0,1,28,0,7,35,5,126,24,,,
197,08:31:57,1,,,2,23,1,CT Limit,4,0,40,1,19,13,0,-4,0,1,0,0,0,0,0,0,0,0,40,255,0,0,0,150,0,1,28,3,7,50,5,120,24,,,
198,08:31:59,1,,,2,23,1,CT Limit,4,0,40,1,22,13,0,-4,0,1,0,0,0,0,0,0,0,0,43,255,0,0,0,150,0,1,28,3,7,50,5,120,24,,,
199,08:32:01,1,,,2,23,1,CT Limit,4,0,43,1,22,13,0,-4,0,1,0,0,0,0,0,0,0,0,43,255,0,0,0,152,0,1,28,34,7,118,5,134,24,,,
200,08:32:03,1,,,2,23,1,CT Limit,4,0,47,1,26,13,0,-4,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,151,0,1,28,6,7,99,5,139,24,,,
201,08:32:05,1,,,2,23,1,CT Limit,4,0,47,1,29,13,0,-4,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,151,0,1,28,6,7,99,5,139,24,,,
202,08:32:07,1,,,2,23,1,CT Limit,4,0,50,1,29,13,0,-4,0,1,0,0,0,0,0,0,0,0,47,255,0,0,0,151,0,1,28,15,7,93,5,134,24,,,
203,08:32:09,1,,,2,23,1,CT Limit,4,0,50,1,32,13,0,-4,0,1,0,0,0,0,0,0,0,0,49,255,0,0,0,151,0,1,28,15,7,93,5,134,24,,,
204,08:32:11,1,,,2,23,1,CT Limit,4,0,53,1,32,13,0,-4,0,1,0,0,0,0,0,0,0,0,49,255,0,0,0,151,0,1,28,27,7,98,5,138,24,,,
205,08:32:13,1,,,2,23,1,CT Limit,4,0,57,1,36,13,0,-4,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,153,0,1,28,43,7,136,5,129,24,,,
206,08:32:15,1,,,2,23,1,CT Limit,4,0,57,1,39,13,0,-4,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,153,0,1,28,43,7,136,5,129,24,,,
207,08:32:17,1,,,2,23,1,CT Limit,4,0,0,1,39,13,0,-4,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,153,0,1,28,30,7,125,5,122,24,,,
208,08:32:19,1,,,2,23,1,CT Limit,4,0,0,2,3,13,0,-4,0,1,0,0,0,0,0,0,0,0,56,255,0,0,0,153,0,1,28,44,7,146,5,136,24,,,
209,08:32:21,1,,,2,23,1,CT Limit,4,0,4,2,3,13,0,-4,0,1,0,0,0,0,0,0,0,0,56,255,0,0,0,153,0,1,28,44,7,146,5,136,24,,,
210,08:32:23,1,,,2,23,1,CT Limit,4,0,7,2,6,13,0,-4,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,152,0,1,28,21,7,120,5,136,24,,,
211,08:32:25,1,,,2,23,1,CT Limit,4,0,7,2,6,13,0,-4,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,152,0,1,28,21,7,120,5,136,24,,,
212,08:32:27,1,,,2,23,1,CT Limit,4,0,10,2,9,13,0,-4,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,152,0,1,28,33,7,104,5,125,24,,,
213,08:32:29,1,,,2,23,1,CT Limit,4,0,10,2,13,13,0,-4,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,152,0,1,28,33,7,104,5,125,24,,,
214,08:32:31,1,,,2,23,1,CT Limit,4,0,14,2,13,13,0,-4,0,1,0,0,0,0,0,0,0,0,63,255,0,0,0,152,0,1,28,35,7,114,5,133,24,,,
215,08:32:33,1,,,2,23,1,CT Limit,4,0,17,2,16,13,0,-4,0,1,0,0,0,0,0,0,0,0,65,255,0,0,0,152,0,1,28,31,7,100,5,122,24,,,
216,08:32:35,1,,,2,23,1,CT Limit,4,0,17,2,16,13,0,-4,0,1,0,0,0,0,0,0,0,0,65,255,0,0,0,152,0,1,28,31,7,100,5,122,24,,,
217,08:32:37,1,,,2,23,1,CT Limit,4,0,21,2,19,13,0,-4,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,153,0,1,28,40,7,126,5,124,24,,,
218,08:32:39,1,,,2,23,1,CT Limit,4,0,21,2,23,13,0,-4,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,153,0,1,28,40,7,126,5,124,24,,,
219,08:32:41,1,,,2,23,1,CT Limit,4,0,24,2,23,13,0,-4,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,152,0,1,28,36,7,107,5,126,24,,,
220,08:32:43,1,,,2,23,1,CT Limit,4,0,27,2,26,13,0,-4,0,1,0,0,0,0,0,0,0,0,72,255,0,0,0,153,0,1,28,31,7,131,5,126,24,,,
221,08:32:45,1,,,2,23,1,CT Limit,4,0,27,2,30,13,0,-4,0,1,0,0,0,0,0,0,0,0,72,255,0,0,0,153,0,1,28,31,7,131,5,126,24,,,
222,08:32:47,1,,,2,23,1,CT Limit,4,0,31,2,30,13,0,-4,0,1,0,0,0,0,0,0,0,0,74,255,0,0,0,153,0,1,28,31,7,156,5,145,24,,,
223,08:32:49,1,,,2,23,1,CT Limit,4,0,31,2,33,13,0,-4,0,1,0,0,0,0,0,0,0,0,77,255,0,0,0,153,0,1,28,31,7,156,5,145,24,,,
224,08:32:51,1,,,2,23,1,CT Limit,4,0,34,2,33,13,0,-4,0,1,0,0,0,0,0,0,0,0,77,255,0,0,0,153,0,1,28,44,7,127,5,124,24,,,
225,08:32:53,1,,,2,23,1,CT Limit,4,0,34,2,36,13,0,-4,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,152,0,1,28,34,7,102,5,122,24,,,
226,08:32:55,1,,,2,23,1,CT Limit,4,0,37,2,36,13,0,-4,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,152,0,1,28,34,7,102,5,122,24,,,
227,08:32:57,1,,,2,23,1,CT Limit,4,0,41,2,0,13,0,-4,0,1,0,0,0,0,0,0,0,0,81,255,0,0,0,152,0,1,28,22,7,115,5,133,24,,,
228,08:32:59,1,,,2,23,1,CT Limit,4,0,41,2,3,13,0,-4,0,1,0,0,0,0,0,0,0,0,81,255,0,0,0,152,0,1,28,22,7,115,5,133,24,,,
229,08:33:01,1,,,2,23,1,CT Limit,4,0,44,2,3,13,0,-4,0,1,0,0,0,0,0,0,0,0,83,255,0,0,0,153,0,1,28,24,7,127,5,123,24,,,
230,08:33:03,1,,,2,23,1,CT Limit,4,0,48,2,7,13,0,-4,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,152,0,1,28,13,7,123,5,138,24,,,
231,08:33:05,1,,,2,23,1,CT Limit,4,0,48,2,7,13,0,-4,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,152,0,1,28,13,7,123,5,138,24,,,
232,08:33:07,1,,,2,23,1,CT Limit,4,0,51,2,10,13,0,-4,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,152,0,1,28,34,7,108,5,128,24,,,
233,08:33:09,1,,,2,23,1,CT Limit,4,0,51,2,13,13,0,-4,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,152,0,1,28,34,7,108,5,128,24,,,
234,08:33:11,1,,,2,23,1,CT Limit,4,0,54,2,13,13,0,-4,0,1,0,0,0,0,0,0,0,0,90,255,0,0,0,153,0,1,28,39,7,120,5,119,24,,,
235,08:33:13,1,,,2,23,1,CT Limit,4,0,58,2,17,13,0,-4,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,153,0,1,28,25,7,125,5,122,24,,,
236,08:33:15,1,,,2,23,1,CT Limit,4,0,58,2,17,13,0,-4,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,153,0,1,28,25,7,125,5,122,24,,,
237,08:33:17,1,,,2,23,1,Te Limit,4,0,1,2,20,13,0,-4,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,147,0,1,27,89,7,39,5,165,24,,,
238,08:33:19,1,,,2,23,1,Te Limit,4,0,1,2,23,13,0,-4,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,147,0,1,27,89,7,39,5,165,24,,,
239,08:33:21,1,,,2,23,1,Te Limit,4,0,5,2,23,13,0,-4,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,147,0,1,27,63,7,1,5,135,24,,,
240,08:33:23,1,,,2,23,1,Te Limit,4,0,8,2,27,13,0,-4,0,1,0,0,0,0,0,0,0,0,99,255,0,0,0,147,0,1,27,70,7,14,5,145,24,,,
241,08:33:25,1,,,2,23,1,Te Limit,4,0,8,2,30,13,0,-4,0,1,0,0,0,0,0,0,0,0,99,255,0,0,0,147,0,1,27,70,7,14,5,145,24,,,
242,08:33:27,1,,,2,23,1,Te Limit,4,0,11,2,30,13,0,-4,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,147,0,1,27,68,7,4,5,138,24,,,
243,08:33:29,1,,,2,23,1,Te Limit,4,0,11,2,34,13,0,-4,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,147,0,1,27,68,7,4,5,138,24,,,
244,08:33:31,1,,,2,22,1,CT Limit,4,0,15,2,34,13,0,-4,0,1,0,0,0,0,0,0,0,0,104,255,0,0,0,147,0,1,27,74,7,4,5,138,24,,,
245,08:33:33,1,,,2,22,1,CT Limit,4,0,18,2,37,13,0,-4,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,148,0,1,27,92,7,19,5,132,24,,,
246,08:33:35,1,,,2,22,1,CT Limit,4,0,18,2,37,13,0,-4,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,148,0,1,27,92,7,19,5,132,24,,,
247,08:33:37,1,,,2,22,1,CT Limit,4,0,21,2,0,13,0,-3,0,1,0,0,0,0,0,0,0,0,108,255,0,0,0,147,0,1,27,84,6,253,5,132,24,,,
248,08:33:39,1,,,2,22,1,CT Limit,4,0,21,2,4,13,0,-3,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,147,0,1,27,84,6,253,5,132,24,,,
249,08:33:41,1,,,2,22,1,CT Limit,4,0,25,2,4,13,0,-3,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,147,0,1,27,67,7,8,5,140,24,,,
250,08:33:43,1,,,2,22,1,CT Limit,4,0,28,2,7,13,0,-3,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,148,0,1,27,78,7,26,5,137,24,,,
251,08:33:45,1,,,2,22,1,CT Limit,4,0,28,2,7,13,0,-3,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,148,0,1,27,78,7,26,5,137,24,,,
252,08:33:47,1,,,2,22,1,CT Limit,4,0,32,2,11,13,0,-3,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,148,0,1,28,7,7,32,5,141,24,,,
253,08:33:49,1,,,2,22,1,CT Limit,4,0,32,2,14,13,0,-3,0,1,0,0,0,0,0,0,0,0,117,255,0,0,0,148,0,1,28,7,7,32,5,141,24,,,
254,08:33:51,1,,,2,22,1,CT Limit,4,0,35,2,14,13,0,-3,0,1,0,0,0,0,0,0,0,0,117,255,0,0,0,149,0,1,28,17,7,54,5,141,24,,,
255,08:33:53,1,,,2,22,1,CT Limit,4,0,35,2,17,13,0,-3,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,149,0,1,28,20,7,56,5,143,24,,,
256,08:33:55,1,,,2,22,1,CT Limit,4,0,38,2,17,13,0,-3,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,149,0,1,28,20,7,56,5,143,24,,,
257,08:33:57,1,,,2,22,1,CT Limit,4,0,42,2,21,13,0,-3,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,149,0,1,28,9,7,55,5,142,24,,,
258,08:33:59,1,,,2,22,1,CT Limit,4,0,42,2,24,13,0,-3,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,149,0,1,28,9,7,55,5,142,24,,,
259,08:34:01,1,,,2,22,1,CT Limit,4,0,45,2,24,13,0,-3,0,1,0,0,0,0,0,0,0,0,124,255,0,0,0,149,0,1,27,87,7,57,5,143,24,,,
260,08:34:03,1,,,2,22,1,CT Limit,4,0,49,2,28,13,0,-3,0,1,0,0,0,0,0,0,0,0,126,255,0,0,0,149,0,1,27,85,7,51,5,139,24,,,
261,08:34:05,1,,,2,22,1,CT Limit,4,0,49,2,28,13,0,-3,0,1,0,0,0,0,0,0,0,0,126,255,0,0,0,149,0,1,27,85,7,51,5,139,24,,,
262,08:34:07,1,,,2,22,1,CT Limit,4,0,52,2,31,13,0,-3,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,149,0,1,27,93,7,55,5,142,24,,,
263,08:34:09,1,,,2,22,1,CT Limit,4,0,52,2,34,13,0,-3,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,149,0,1,27,93,7,55,5,142,24,,,
264,08:34:11,1,,,2,22,1,CT Limit,4,0,55,2,34,13,0,-3,0,1,0,0,0,0,0,0,0,0,131,255,0,0,0,148,0,1,27,98,7,37,5,145,24,,,
265,08:34:13,1,,,2,22,1,CT Limit,4,0,59,2,38,13,0,-3,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,148,0,1,27,88,7,47,5,154,24,,,
266,08:34:15,1,,,2,22,1,CT Limit,4,0,59,2,38,13,0,-3,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,148,0,1,27,88,7,47,5,154,24,,,
267,08:34:17,1,,,2,22,1,CT Limit,4,0,2,2,1,13,0,-4,0,1,0,0,0,0,0,0,0,0,135,255,0,0,0,149,0,1,28,12,7,59,5,144,24,,,
268,08:34:19,1,,,2,22,1,CT Limit,4,0,2,2,4,13,0,-4,0,1,0,0,0,0,0,0,0,0,137,255,0,0,0,149,0,1,28,12,7,59,5,144,24,,,
269,08:34:21,1,,,2,22,1,CT Limit,4,0,5,2,4,13,0,-4,0,1,0,0,0,0,0,0,0,0,137,255,0,0,0,149,0,1,27,94,7,48,5,136,24,,,
270,08:34:23,1,,,2,22,1,CT Limit,4,0,9,2,8,13,0,-4,0,1,0,0,0,0,0,0,0,0,140,255,0,0,0,148,0,1,27,87,7,43,5,150,24,,,
271,08:34:25,1,,,2,22,1,CT Limit,4,0,9,2,8,13,0,-4,0,1,0,0,0,0,0,0,0,0,140,255,0,0,0,148,0,1,27,87,7,43,5,150,24,,,
272,08:34:27,1,,,2,22,1,CT Limit,4,0,12,2,11,13,0,-4,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,148,0,1,27,88,7,26,5,137,24,,,
273,08:34:30,1,,,2,22,1,CT Limit,4,0,12,2,15,13,0,-4,0,1,0,0,0,0,0,0,0,0,144,255,0,0,0,148,0,1,27,88,7,26,5,137,24,,,
274,08:34:32,1,,,2,22,1,CT Limit,4,0,16,2,15,13,0,-4,0,1,0,0,0,0,0,0,0,0,144,255,0,0,0,148,0,1,27,72,7,26,5,138,24,,,
275,08:34:34,1,,,2,22,1,CT Limit,4,0,19,2,18,13,0,-4,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,147,0,1,27,74,7,7,5,141,24,,,
276,08:34:36,1,,,2,22,1,CT Limit,4,0,19,2,21,13,0,-4,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,147,0,1,27,74,7,7,5,141,24,,,
277,08:34:38,1,,,2,22,1,CT Limit,4,0,22,2,21,13,0,-4,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,147,0,1,27,89,7,7,5,140,24,,,
278,08:34:40,1,,,2,22,1,CT Limit,4,0,22,2,25,13,0,-4,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,147,0,1,27,89,7,7,5,140,24,,,
279,08:34:42,1,,,2,22,1,CT Limit,4,0,26,2,25,13,0,-4,0,1,0,0,0,0,0,0,0,0,151,255,0,0,0,146,0,1,27,85,6,248,5,146,24,,,
280,08:34:44,1,,,2,22,1,CT Limit,4,0,26,2,28,13,0,-4,0,1,0,0,0,0,0,0,0,0,153,255,0,0,0,148,0,1,27,86,7,11,5,125,24,,,
281,08:34:46,1,,,2,22,1,CT Limit,4,0,29,2,28,13,0,-4,0,1,0,0,0,0,0,0,0,0,153,255,0,0,0,148,0,1,27,86,7,11,5,125,24,,,
282,08:34:48,1,,,2,22,1,CT Limit,4,0,33,2,32,13,0,-4,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,147,0,1,27,76,7,9,5,142,24,,,
283,08:34:50,1,,,2,22,1,CT Limit,4,0,33,2,35,13,0,-4,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,147,0,1,27,76,7,9,5,142,24,,,
284,08:34:52,1,,,2,22,1,CT Limit,4,0,36,2,35,13,0,-4,0,1,0,0,0,0,0,0,0,0,158,255,0,0,0,147,0,1,27,63,7,7,5,140,24,,,
285,08:34:54,1,,,2,22,1,CT Limit,4,0,36,2,38,13,0,-4,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,147,0,1,27,64,7,1,5,136,24,,,
286,08:34:56,1,,,2,22,1,CT Limit,4,0,39,2,38,13,0,-4,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,147,0,1,27,64,7,1,5,136,24,,,
287,08:34:58,1,,,2,22,1,CT Limit,4,0,43,2,2,13,0,-3,0,1,0,0,0,0,0,0,0,0,162,255,0,0,0,147,0,1,27,87,7,1,5,135,24,,,
288,08:35:00,1,,,2,22,1,CT Limit,4,0,43,2,5,13,0,-3,0,1,0,0,0,0,0,0,0,0,162,255,0,0,0,147,0,1,27,87,7,1,5,135,24,,,
289,08:35:02,1,,,2,22,1,CT Limit,4,0,46,2,5,13,0,-3,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,147,0,1,27,77,6,255,5,133,24,,,
290,08:35:04,1,,,2,22,1,CT Limit,4,0,49,2,8,13,0,-3,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,147,0,1,27,67,7,2,5,136,24,,,
291,08:35:06,1,,,2,22,1,CT Limit,4,0,49,2,8,13,0,-3,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,147,0,1,27,67,7,2,5,136,24,,,
292,08:35:08,1,,,2,22,1,CT Limit,4,0,53,2,12,13,0,-3,0,1,0,0,0,0,0,0,0,0,169,255,0,0,0,146,0,1,27,78,6,246,5,144,24,,,
293,08:35:10,1,,,2,22,1,CT Limit,4,0,53,2,15,13,0,-3,0,1,0,0,0,0,0,0,0,0,171,255,0,0,0,146,0,1,27,78,6,246,5,144,24,,,
294,08:35:12,1,,,2,22,1,CT Limit,4,0,56,2,15,13,0,-3,0,1,0,0,0,0,0,0,0,0,171,255,0,0,0,146,0,1,27,55,6,233,5,133,24,,,
295,08:35:14,1,,,2,22,1,CT Limit,4,0,56,2,19,13,0,-3,0,1,0,0,0,0,0,0,0,0,174,255,0,0,0,146,0,1,27,75,6,234,5,135,24,,,
296,08:35:16,1,,,2,22,1,CT Limit,4,0,0,2,19,13,0,-3,0,1,0,0,0,0,0,0,0,0,174,255,0,0,0,146,0,1,27,75,6,234,5,135,24,,,
297,08:35:18,1,,,2,22,1,CT Limit,4,0,3,2,22,13,0,-3,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,141,0,1,27,33,6,137,5,143,24,,,
298,08:35:20,1,,,2,22,1,CT Limit,4,0,3,2,25,13,0,-3,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,141,0,1,27,33,6,137,5,143,24,,,
299,08:35:22,1,,,2,22,1,CT Limit,4,0,6,2,25,13,0,-3,0,1,0,0,0,0,0,0,0,0,178,255,0,0,0,140,0,1,27,13,6,117,5,143,24,,,
300,08:35:24,1,,,2,22,1,CT Limit,4,0,6,2,29,13,0,-3,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,141,0,1,27,33,6,138,5,144,24,,,
301,08:35:26,1,,,2,22,1,CT Limit,4,0,10,2,29,13,0,-3,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,141,0,1,27,33,6,138,5,144,24,,,
302,08:35:28,1,,,2,22,1,CT Limit,4,0,13,2,32,13,0,-3,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,142,0,1,27,17,6,146,5,134,24,,,
303,08:35:30,1,,,2,22,1,CT Limit,4,0,13,2,36,13,0,-3,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,142,0,1,27,17,6,146,5,134,24,,,
304,08:35:32,1,,,2,22,1,CT Limit,4,0,17,2,36,13,0,-3,0,1,0,0,0,0,0,0,0,0,185,255,0,0,0,142,0,1,27,16,6,149,5,136,24,,,
305,08:35:34,1,,,2,22,1,CT Limit,4,0,20,2,39,13,0,-3,0,1,0,0,0,0,0,0,0,0,187,255,0,0,0,142,0,1,27,39,6,160,5,145,24,,,
306,08:35:36,1,,,2,22,1,CT Limit,4,0,20,2,39,13,0,-3,0,1,0,0,0,0,0,0,0,0,187,255,0,0,0,142,0,1,27,39,6,160,5,145,24,,,
307,08:35:38,1,,,2,22,1,CT Limit,4,0,23,2,2,13,0,-2,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,142,0,1,27,35,6,167,5,151,24,,,
308,08:35:40,1,,,2,22,1,CT Limit,4,0,23,2,6,13,0,-2,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,142,0,1,27,35,6,167,5,151,24,,,
309,08:35:42,1,,,2,22,1,CT Limit,4,0,27,2,6,13,0,-2,0,1,0,0,0,0,0,0,0,0,192,255,0,0,0,142,0,1,27,51,6,173,5,156,24,,,
310,08:35:44,1,,,2,22,1,CT Limit,4,0,30,2,9,13,0,-2,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,142,0,1,27,54,6,169,5,153,24,,,
311,08:35:46,1,,,2,22,1,CT Limit,4,0,30,2,9,13,0,-2,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,142,0,1,27,54,6,169,5,153,24,,,
312,08:35:48,1,,,2,22,1,CT Limit,4,0,34,2,12,13,0,-2,0,1,0,0,0,0,0,0,0,0,196,255,0,0,0,143,0,1,27,56,6,177,5,142,24,,,
313,08:35:50,1,,,2,22,1,CT Limit,4,0,34,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,143,0,1,27,56,6,177,5,142,24,,,
314,08:35:52,1,,,2,22,1,CT Limit,4,0,37,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,142,0,1,27,35,6,169,5,153,24,,,
315,08:35:54,1,,,2,22,1,CT Limit,4,0,37,2,19,13,0,-2,0,1,0,0,0,0,0,0,0,0,201,255,0,0,0,142,0,1,27,52,6,163,5,147,24,,,
316,08:35:56,1,,,2,22,1,CT Limit,4,0,40,2,19,13,0,-2,0,1,0,0,0,0,0,0,0,0,201,255,0,0,0,142,0,1,27,52,6,163,5,147,24,,,
317,08:35:58,1,,,2,22,1,CT Limit,4,0,44,2,23,13,0,-2,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,142,0,1,27,46,6,152,5,138,24,,,
318,08:36:00,1,,,2,22,1,CT Limit,4,0,44,2,26,13,0,-2,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,142,0,1,27,46,6,152,5,138,24,,,
319,08:36:02,1,,,2,22,1,CT Limit,4,0,47,2,26,13,0,-2,0,1,0,0,0,0,0,0,0,0,205,255,0,0,0,141,0,1,27,22,6,143,5,149,24,,,
320,08:36:04,1,,,2,22,1,CT Limit,4,0,47,2,29,13,0,-2,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,142,0,1,27,26,6,144,5,131,24,,,
321,08:36:06,1,,,2,22,1,CT Limit,4,0,50,2,29,13,0,-2,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,142,0,1,27,26,6,144,5,131,24,,,
322,08:36:08,1,,,2,22,1,CT Limit,4,0,54,2,33,13,0,-2,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,140,0,1,27,17,6,115,5,142,24,,,
323,08:36:10,1,,,2,22,1,CT Limit,4,0,54,2,36,13,0,-2,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,140,0,1,27,17,6,115,5,142,24,,,
324,08:36:12,1,,,2,22,1,CT Limit,4,0,57,2,36,13,0,-2,0,1,0,0,0,0,0,0,0,0,212,255,0,0,0,140,0,1,27,10,6,112,5,140,24,,,
325,08:36:14,1,,,2,22,1,Te Limit,4,0,1,2,0,13,0,-2,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,140,0,1,27,4,6,102,5,131,24,,,
326,08:36:16,1,,,2,22,1,Te Limit,4,0,1,2,0,13,0,-2,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,140,0,1,27,4,6,102,5,131,24,,,
327,08:36:18,1,,,2,22,1,Te Limit,4,0,4,2,3,13,0,-2,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,139,0,1,27,1,6,96,5,144,24,,,
328,08:36:20,1,,,2,22,1,Te Limit,4,0,4,2,6,13,0,-2,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,139,0,1,27,1,6,96,5,144,24,,,
329,08:36:22,1,,,2,22,1,Te Limit,4,0,7,2,6,13,0,-2,0,1,0,0,0,0,0,0,0,0,219,255,0,0,0,140,0,1,27,19,6,103,5,133,24,,,
330,08:36:24,1,,,2,22,1,Te Limit,4,0,7,2,10,13,0,-2,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,140,0,1,27,8,6,107,5,136,24,,,
331,08:36:26,1,,,2,22,1,Te Limit,4,0,11,2,10,13,0,-2,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,140,0,1,27,8,6,107,5,136,24,,,
332,08:36:28,1,,,2,22,1,Te Limit,4,0,14,2,13,13,0,-2,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,140,0,1,27,15,6,111,5,140,24,,,
333,08:36:30,1,,,2,22,1,Te Limit,4,0,14,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,140,0,1,27,15,6,111,5,140,24,,,
334,08:36:32,1,,,2,22,1,Te Limit,4,0,18,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,225,255,0,0,0,140,0,1,27,3,6,112,5,140,24,,,
335,08:36:34,1,,,2,22,1,Te Limit,4,0,21,2,20,13,0,-2,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,140,0,1,27,2,6,106,5,135,24,,,
336,08:36:36,1,,,2,22,1,Te Limit,4,0,21,2,20,13,0,-2,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,140,0,1,27,2,6,106,5,135,24,,,
337,08:36:38,1,,,2,22,1,Te Limit,4,0,24,2,23,13,0,-2,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,140,0,1,27,25,6,105,5,134,24,,,
338,08:36:40,1,,,2,22,1,Te Limit,4,0,24,2,27,13,0,-2,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,140,0,1,27,25,6,105,5,134,24,,,
339,08:36:42,1,,,2,22,1,Te Limit,4,0,28,2,27,13,0,-2,0,1,0,0,0,0,0,0,0,0,232,255,0,0,0,140,0,1,27,21,6,101,5,130,24,,,
340,08:36:44,1,,,2,22,1,Te Limit,4,0,31,2,30,13,0,-2,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,139,0,1,27,20,6,95,5,142,24,,,
341,08:36:46,1,,,2,22,1,Te Limit,4,0,31,2,30,13,0,-2,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,139,0,1,27,20,6,95,5,142,24,,,
342,08:36:48,1,,,2,22,1,Te Limit,4,0,34,2,33,13,0,-2,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,140,0,1,27,29,6,113,5,140,24,,,
343,08:36:50,1,,,2,22,1,Te Limit,4,0,34,2,37,13,0,-2,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,140,0,1,27,29,6,113,5,140,24,,,
344,08:36:52,1,,,2,22,1,Te Limit,4,0,38,2,37,13,0,-2,0,1,0,0,0,0,0,0,0,0,239,255,0,0,0,139,0,1,26,97,6,99,5,145,24,,,
345,08:36:54,1,,,2,22,1,Te Limit,4,0,38,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,139,0,1,26,93,6,97,5,145,24,,,
346,08:36:56,1,,,2,22,1,Te Limit,4,0,41,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,139,0,1,26,93,6,97,5,145,24,,,
347,08:36:58,1,,,2,22,1,Te Limit,4,0,45,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,139,0,1,27,10,6,97,5,144,24,,,
348,08:37:00,1,,,2,22,1,Te Limit,4,0,45,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,139,0,1,27,10,6,97,5,144,24,,,
349,08:37:02,1,,,2,22,1,Te Limit,4,0,48,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,246,255,0,0,0,140,0,1,26,96,6,100,5,130,24,,,
350,08:37:04,1,,,2,22,1,Te Limit,4,0,48,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,140,0,1,27,21,6,101,5,130,24,,,
351,08:37:06,1,,,2,22,1,Te Limit,4,0,51,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,140,0,1,27,21,6,101,5,130,24,,,
352,08:37:08,1,,,2,22,1,Te Limit,4,0,55,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,139,0,1,27,20,6,103,5,149,24,,,
353,08:37:10,1,,,2,22,1,Te Limit,4,0,55,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,139,0,1,27,20,6,103,5,149,24,,,
354,08:37:12,1,,,2,22,1,Te Limit,4,0,58,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,139,0,1,27,23,6,96,5,143,24,,,
355,08:37:14,1,,,2,22,1,Te Limit,4,0,58,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,139,0,1,27,23,6,99,5,146,24,,,
356,08:37:16,1,,,2,22,1,Te Limit,4,0,2,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,139,0,1,27,23,6,99,5,146,24,,,
357,08:37:18,1,,,2,22,1,Te Limit,4,0,5,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,135,0,1,26,62,6,2,5,129,24,,,
358,08:37:20,1,,,2,22,1,Te Limit,4,0,5,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,135,0,1,26,62,6,2,5,129,24,,,
359,08:37:23,1,,,2,22,1,Te Limit,4,0,8,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,135,0,1,26,50,6,0,5,128,24,,,
360,08:37:25,1,,,2,22,1,Te Limit,4,0,8,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,135,0,1,26,54,6,5,5,132,24,,,
361,08:37:27,1,,,2,22,1,Te Limit,4,0,12,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,135,0,1,26,54,6,5,5,132,24,,,
362,08:37:29,1,,,2,22,1,Te Limit,4,0,15,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,135,0,1,26,49,6,4,5,131,24,,,
363,08:37:31,1,,,2,22,1,Te Limit,4,0,15,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,135,0,1,26,49,6,4,5,131,24,,,
364,08:37:33,1,,,2,22,1,Te Limit,4,0,18,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,16,255,0,0,0,134,0,1,26,40,5,243,5,133,24,,,
365,08:37:35,1,,,2,22,1,Te Limit,4,0,22,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,135,0,1,26,70,5,254,5,126,24,,,
366,08:37:37,1,,,2,22,1,Te Limit,4,0,22,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,135,0,1,26,70,5,254,5,126,24,,,
367,08:37:39,1,,,2,22,1,Te Limit,4,0,25,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,135,0,1,26,68,6,5,5,132,24,,,
368,08:37:41,1,,,2,22,1,Te Limit,4,0,25,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,135,0,1,26,68,6,5,5,132,24,,,
369,08:37:43,1,,,2,22,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,135,0,1,26,70,6,6,5,133,24,,,
370,08:37:45,1,,,2,22,1,Te Limit,4,0,29,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,135,0,1,26,70,6,6,5,133,24,,,
371,08:37:47,1,,,2,22,1,Te Limit,4,0,32,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,135,0,1,26,81,6,5,5,132,24,,,
372,08:37:49,1,,,2,22,1,Te Limit,4,0,35,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,135,0,1,26,50,6,3,5,130,24,,,
373,08:37:51,1,,,2,22,1,Te Limit,4,0,35,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,135,0,1,26,50,6,3,5,130,24,,,
374,08:37:53,1,,,2,22,1,Te Limit,4,0,39,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,30,255,0,0,0,135,0,1,26,57,6,3,5,130,24,,,
375,08:37:55,1,,,2,22,1,Te Limit,4,0,39,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,135,0,1,26,56,6,5,5,132,24,,,
376,08:37:57,1,,,2,22,1,Te Limit,4,0,42,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,135,0,1,26,56,6,5,5,132,24,,,
377,08:37:59,1,,,2,22,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,136,0,1,26,81,6,27,5,135,24,,,
378,08:38:01,1,,,2,22,1,Te Limit,4,0,46,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,136,0,1,26,81,6,27,5,135,24,,,
379,08:38:03,1,,,2,22,1,Te Limit,4,0,49,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,136,0,1,26,79,6,30,5,138,24,,,
380,08:38:05,1,,,2,22,1,Te Limit,4,0,52,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,138,0,1,26,92,6,54,5,124,24,,,
381,08:38:07,1,,,2,22,1,Te Limit,4,0,52,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,138,0,1,26,92,6,54,5,124,24,,,
382,08:38:09,1,,,2,22,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,136,0,1,26,95,6,40,5,146,24,,,
383,08:38:11,1,,,2,22,1,Te Limit,4,0,56,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,136,0,1,26,95,6,40,5,146,24,,,
384,08:38:13,1,,,2,22,1,Te Limit,4,0,59,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,43,255,0,0,0,137,0,1,26,78,6,55,5,143,24,,,
385,08:38:15,1,,,2,22,1,Te Limit,4,0,59,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,137,0,1,26,78,6,55,5,143,24,,,
386,08:38:17,1,,,2,22,1,Te Limit,4,0,2,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,138,0,1,27,6,6,73,5,141,24,,,
387,08:38:19,1,,,2,22,1,Te Limit,4,0,6,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,137,0,1,26,94,6,62,5,149,24,,,
388,08:38:21,1,,,2,22,1,Te Limit,4,0,6,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,137,0,1,26,94,6,62,5,149,24,,,
389,08:38:23,1,,,2,22,1,Te Limit,4,0,9,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,138,0,1,27,10,6,66,5,135,24,,,
390,08:38:25,1,,,2,22,1,Te Limit,4,0,9,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,138,0,1,27,10,6,66,5,135,24,,,
391,08:38:27,1,,,2,22,1,Te Limit,4,0,13,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,138,0,1,27,9,6,69,5,137,24,,,
392,08:38:29,1,,,2,22,1,Te Limit,4,0,16,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,138,0,1,26,97,6,65,5,134,24,,,
393,08:38:31,1,,,2,22,1,Te Limit,4,0,16,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,138,0,1,26,97,6,65,5,134,24,,,
394,08:38:33,1,,,2,22,1,Te Limit,4,0,19,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,57,255,0,0,0,137,0,1,26,93,6,48,5,136,24,,,
395,08:38:35,1,,,2,22,1,Te Limit,4,0,19,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,137,0,1,26,92,6,54,5,143,24,,,
396,08:38:37,1,,,2,22,1,Te Limit,4,0,23,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,137,0,1,26,92,6,54,5,143,24,,,
397,08:38:39,1,,,2,22,1,Te Limit,4,0,26,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,138,0,1,26,90,6,66,5,134,24,,,
398,08:38:41,1,,,2,22,1,Te Limit,4,0,26,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,138,0,1,26,90,6,66,5,134,24,,,
399,08:38:43,1,,,2,22,1,Te Limit,4,0,30,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,63,255,0,0,0,138,0,1,27,10,6,72,5,141,24,,,
400,08:38:45,1,,,2,22,1,Te Limit,4,0,30,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,66,255,0,0,0,138,0,1,27,10,6,72,5,141,24,,,
401,08:38:47,1,,,2,22,1,Te Limit,4,0,33,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,66,255,0,0,0,138,0,1,26,87,6,73,5,141,24,,,
402,08:38:49,1,,,2,22,1,Te Limit,4,0,36,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,138,0,1,26,97,6,68,5,136,24,,,
403,08:38:51,1,,,2,22,1,Te Limit,4,0,36,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,138,0,1,26,97,6,68,5,136,24,,,
404,08:38:53,1,,,2,22,1,Te Limit,4,0,40,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,138,0,1,27,3,6,76,5,143,24,,,
405,08:38:55,1,,,2,22,1,Te Limit,4,0,40,2,2,13,0,-2,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,137,0,1,27,11,6,87,5,172,24,,,
406,08:38:57,1,,,2,22,1,Te Limit,4,0,43,2,2,13,0,-2,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,137,0,1,27,11,6,87,5,172,24,,,
407,08:38:59,1,,,2,22,1,Te Limit,4,0,47,2,5,13,0,-2,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,138,0,1,27,24,6,98,5,164,24,,,
408,08:39:01,1,,,2,22,1,Te Limit,4,0,47,2,9,13,0,-2,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,138,0,1,27,24,6,98,5,164,24,,,
409,08:39:03,1,,,2,22,1,Te Limit,4,0,50,2,9,13,0,-2,0,1,0,0,0,0,0,0,0,0,77,255,0,0,0,138,0,1,27,33,6,100,5,166,24,,,
410,08:39:05,1,,,2,22,1,Te Limit,4,0,53,2,12,13,0,-2,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,138,0,1,27,23,6,99,5,164,24,,,
411,08:39:07,1,,,2,22,1,Te Limit,4,0,53,2,12,13,0,-2,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,138,0,1,27,23,6,99,5,164,24,,,
412,08:39:09,1,,,2,22,1,Te Limit,4,0,57,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,137,0,1,27,13,6,94,5,177,24,,,
413,08:39:11,1,,,2,22,1,Te Limit,4,0,57,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,137,0,1,27,13,6,94,5,177,24,,,
414,08:39:13,1,,,2,22,1,Te Limit,4,0,0,2,19,13,0,-2,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,138,0,1,27,17,6,104,5,169,24,,,
415,08:39:15,1,,,2,22,1,Te Limit,4,0,0,2,22,13,0,-2,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,138,0,1,27,17,6,104,5,169,24,,,
416,08:39:17,1,,,2,22,1,Te Limit,4,0,3,2,22,13,0,-2,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,136,0,1,27,14,6,69,5,173,24,,,
417,08:39:19,1,,,2,22,1,Te Limit,4,0,7,2,26,13,0,-2,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,133,0,1,26,69,5,233,5,140,24,,,
418,08:39:21,1,,,2,22,1,Te Limit,4,0,7,2,29,13,0,-2,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,133,0,1,26,69,5,233,5,140,24,,,
419,08:39:23,1,,,2,22,1,Te Limit,4,0,10,2,29,13,0,-2,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,132,0,1,26,54,5,216,5,143,24,,,
420,08:39:25,1,,,2,22,1,Te Limit,4,0,10,2,33,13,0,-2,0,1,0,0,0,0,0,0,0,0,93,255,0,0,0,132,0,1,26,54,5,216,5,143,24,,,
421,08:39:27,1,,,2,22,1,Te Limit,4,0,14,2,33,13,0,-2,0,1,0,0,0,0,0,0,0,0,93,255,0,0,0,131,0,1,26,57,5,200,5,145,24,,,
