Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
422,08:39:29,1,,,2,22,1,Te Limit,4,0,17,2,36,13,0,-2,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,131,0,1,26,56,5,204,5,149,24,,,
423,08:39:31,1,,,2,22,1,Te Limit,4,0,17,2,39,13,0,-2,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,131,0,1,26,56,5,204,5,149,24,,,
424,08:39:33,1,,,2,22,1,Te Limit,4,0,20,2,39,13,0,-2,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,132,0,1,26,58,5,215,5,141,24,,,
425,08:39:35,1,,,2,22,1,Te Limit,4,0,20,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,131,0,1,26,46,5,200,5,145,24,,,
426,08:39:37,1,,,2,22,1,Te Limit,4,0,24,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,131,0,1,26,46,5,200,5,145,24,,,
427,08:39:39,1,,,2,22,1,Te Limit,4,0,27,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,131,0,1,26,30,5,201,5,145,24,,,
428,08:39:41,1,,,2,22,1,Te Limit,4,0,27,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,131,0,1,26,30,5,201,5,145,24,,,
429,08:39:43,1,,,2,22,1,Te Limit,4,0,31,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,104,255,0,0,0,131,0,1,26,37,5,199,5,143,24,,,
430,08:39:45,1,,,2,22,1,Te Limit,4,0,31,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,131,0,1,26,38,5,194,5,139,24,,,
431,08:39:47,1,,,2,22,1,Te Limit,4,0,34,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,131,0,1,26,38,5,194,5,139,24,,,
432,08:39:49,1,,,2,22,1,Te Limit,4,0,37,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,131,0,1,26,38,5,188,5,133,24,,,
433,08:39:51,1,,,2,22,1,Te Limit,4,0,37,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,131,0,1,26,38,5,188,5,133,24,,,
434,08:39:53,1,,,2,22,1,Te Limit,4,0,41,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,129,0,1,26,20,5,164,5,144,24,,,
435,08:39:55,1,,,2,22,1,Te Limit,4,0,41,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,129,0,1,26,14,5,163,5,142,24,,,
436,08:39:57,1,,,2,22,1,Te Limit,4,0,44,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,129,0,1,26,14,5,163,5,142,24,,,
437,08:39:59,1,,,2,22,1,Te Limit,4,0,47,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,128,0,1,26,13,5,149,5,147,24,,,
438,08:40:01,1,,,2,22,1,Te Limit,4,0,47,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,128,0,1,26,13,5,149,5,147,24,,,
439,08:40:03,1,,,2,22,1,Te Limit,4,0,51,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,118,255,0,0,0,129,0,1,26,8,5,151,5,131,24,,,
440,08:40:05,1,,,2,22,1,Te Limit,4,0,51,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,129,0,1,26,8,5,151,5,131,24,,,
441,08:40:07,1,,,2,22,1,Te Limit,4,0,54,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,129,0,1,26,14,5,148,5,130,24,,,
442,08:40:09,1,,,2,22,1,Te Limit,4,0,58,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,128,0,1,26,30,5,148,5,146,24,,,
443,08:40:12,1,,,2,22,1,Te Limit,4,0,58,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,128,0,1,26,30,5,148,5,146,24,,,
444,08:40:14,1,,,2,22,1,Te Limit,4,0,1,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,124,255,0,0,0,128,0,1,26,29,5,142,5,140,24,,,
445,08:40:16,1,,,2,22,1,Te Limit,4,0,1,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,127,255,0,0,0,128,0,1,26,29,5,142,5,140,24,,,
446,08:40:18,1,,,2,22,1,Te Limit,4,0,4,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,127,255,0,0,0,128,0,1,26,28,5,142,5,140,24,,,
447,08:40:20,1,,,2,22,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,128,0,1,26,23,5,138,5,136,24,,,
448,08:40:22,1,,,2,22,1,Te Limit,4,0,8,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,128,0,1,26,23,5,138,5,136,24,,,
449,08:40:24,1,,,2,22,1,Te Limit,4,0,11,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,131,255,0,0,0,128,0,1,26,21,5,138,5,136,24,,,
450,08:40:26,1,,,2,22,1,Te Limit,4,0,11,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,128,0,1,26,23,5,136,5,135,24,,,
451,08:40:28,1,,,2,22,1,Te Limit,4,0,15,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,128,0,1,26,23,5,136,5,135,24,,,
452,08:40:30,1,,,2,22,1,Te Limit,4,0,18,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,128,0,1,26,17,5,134,5,132,24,,,
453,08:40:32,1,,,2,22,1,Te Limit,4,0,18,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,128,0,1,26,17,5,134,5,132,24,,,
454,08:40:34,1,,,2,22,1,Te Limit,4,0,21,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,127,0,1,26,15,5,123,5,139,24,,,
455,08:40:36,1,,,2,22,1,Te Limit,4,0,21,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,140,255,0,0,0,127,0,1,26,15,5,123,5,139,24,,,
456,08:40:38,1,,,2,22,1,Te Limit,4,0,25,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,140,255,0,0,0,128,0,1,25,83,5,129,5,127,24,,,
457,08:40:40,1,,,2,22,1,Te Limit,4,0,28,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,128,0,1,25,78,5,132,5,130,24,,,
458,08:40:42,1,,,2,22,1,Te Limit,4,0,28,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,128,0,1,25,78,5,132,5,130,24,,,
459,08:40:44,1,,,2,22,1,Te Limit,4,0,31,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,128,0,1,25,86,5,134,5,132,24,,,
460,08:40:46,1,,,2,22,1,Te Limit,4,0,31,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,128,0,1,25,86,5,134,5,132,24,,,
461,08:40:48,1,,,2,22,1,Te Limit,4,0,35,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,128,0,1,25,81,5,134,5,132,24,,,
462,08:40:50,1,,,2,22,1,Te Limit,4,0,38,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,128,0,1,25,92,5,135,5,133,24,,,
463,08:40:52,1,,,2,22,1,Te Limit,4,0,38,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,128,0,1,25,92,5,135,5,133,24,,,
464,08:40:54,1,,,2,22,1,Te Limit,4,0,42,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,151,255,0,0,0,128,0,1,26,13,5,133,5,131,24,,,
465,08:40:56,1,,,2,22,1,Te Limit,4,0,42,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,154,255,0,0,0,129,0,1,26,21,5,148,5,128,24,,,
466,08:40:58,1,,,2,22,1,Te Limit,4,0,45,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,154,255,0,0,0,129,0,1,26,21,5,148,5,128,24,,,
467,08:41:00,1,,,2,22,1,Te Limit,4,0,48,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,129,0,1,26,11,5,148,5,129,24,,,
468,08:41:02,1,,,2,22,1,Te Limit,4,0,48,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,129,0,1,26,11,5,148,5,129,24,,,
469,08:41:04,1,,,2,22,1,Te Limit,4,0,52,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,158,255,0,0,0,129,0,1,26,27,5,149,5,129,24,,,
470,08:41:06,1,,,2,22,1,Te Limit,4,0,52,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,129,0,1,26,29,5,162,5,142,24,,,
471,08:41:08,1,,,2,22,1,Te Limit,4,0,55,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,129,0,1,26,29,5,162,5,142,24,,,
472,08:41:10,1,,,2,22,1,Te Limit,4,0,59,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,129,0,1,26,24,5,158,5,139,24,,,
473,08:41:12,1,,,2,22,1,Te Limit,4,0,59,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,129,0,1,26,24,5,158,5,139,24,,,
474,08:41:14,1,,,2,22,1,Te Limit,4,0,2,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,128,0,1,26,26,5,157,5,155,24,,,
475,08:41:16,1,,,2,22,1,Te Limit,4,0,2,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,128,0,1,26,26,5,157,5,155,24,,,
476,08:41:18,1,,,2,22,1,Te Limit,4,0,5,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,124,0,1,25,87,5,84,5,150,24,,,
477,08:41:20,1,,,2,22,1,Te Limit,4,0,9,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,125,0,1,25,80,5,82,5,131,24,,,
478,08:41:22,1,,,2,22,1,Te Limit,4,0,9,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,125,0,1,25,80,5,82,5,131,24,,,
479,08:41:24,1,,,2,22,1,Te Limit,4,0,12,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,125,0,1,25,71,5,103,5,153,24,,,
480,08:41:26,1,,,2,22,1,Te Limit,4,0,12,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,174,255,0,0,0,125,0,1,25,71,5,103,5,153,24,,,
481,08:41:28,1,,,2,22,1,Te Limit,4,0,15,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,174,255,0,0,0,126,0,1,25,59,5,103,5,136,24,,,
482,08:41:30,1,,,2,22,1,Te Limit,4,0,19,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,126,0,1,25,54,5,110,5,142,24,,,
483,08:41:32,1,,,2,22,1,Te Limit,4,0,19,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,126,0,1,25,54,5,110,5,142,24,,,
484,08:41:34,1,,,2,22,1,Te Limit,4,0,22,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,126,0,1,25,75,5,106,5,138,24,,,
485,08:41:36,1,,,2,22,1,Te Limit,4,0,22,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,126,0,1,25,75,5,106,5,138,24,,,
486,08:41:38,1,,,2,22,1,Te Limit,4,0,26,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,181,255,0,0,0,125,0,1,25,59,5,98,5,149,24,,,
487,08:41:40,1,,,2,22,1,Te Limit,4,0,29,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,125,0,1,25,49,5,90,5,140,24,,,
488,08:41:42,1,,,2,22,1,Te Limit,4,0,29,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,125,0,1,25,49,5,90,5,140,24,,,
489,08:41:44,1,,,2,22,1,Te Limit,4,0,32,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,185,255,0,0,0,126,0,1,25,54,5,106,5,138,24,,,
490,08:41:46,1,,,2,22,1,Te Limit,4,0,32,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,126,0,1,25,54,5,106,5,138,24,,,
491,08:41:48,1,,,2,22,1,Te Limit,4,0,36,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,126,0,1,25,38,5,104,5,137,24,,,
492,08:41:50,1,,,2,22,1,Te Limit,4,0,39,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,126,0,1,25,47,5,106,5,138,24,,,
493,08:41:52,1,,,2,22,1,Te Limit,4,0,39,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,126,0,1,25,47,5,106,5,138,24,,,
494,08:41:54,1,,,2,22,1,Te Limit,4,0,43,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,192,255,0,0,0,125,0,1,25,37,5,102,5,151,24,,,
495,08:41:56,1,,,2,22,1,Te Limit,4,0,43,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,124,0,1,25,31,5,79,5,145,24,,,
496,08:41:58,1,,,2,22,1,Te Limit,4,0,46,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,124,0,1,25,31,5,79,5,145,24,,,
497,08:42:00,1,,,2,22,1,Te Limit,4,0,49,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,125,0,1,25,49,5,88,5,138,24,,,
498,08:42:02,1,,,2,22,1,Te Limit,4,0,49,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,125,0,1,25,49,5,88,5,138,24,,,
499,08:42:04,1,,,2,22,1,Te Limit,4,0,53,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,125,0,1,25,43,5,92,5,142,24,,,
500,08:42:06,1,,,2,22,1,Te Limit,4,0,53,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,201,255,0,0,0,126,0,1,25,34,5,96,5,128,24,,,
501,08:42:08,1,,,2,22,1,Te Limit,4,0,56,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,201,255,0,0,0,126,0,1,25,34,5,96,5,128,24,,,
502,08:42:10,1,,,2,22,1,Te Limit,4,0,59,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,125,0,1,25,29,5,94,5,144,24,,,
503,08:42:12,1,,,2,22,1,Te Limit,4,0,59,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,125,0,1,25,29,5,94,5,144,24,,,
504,08:42:14,1,,,2,22,1,Te Limit,4,0,3,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,125,0,1,25,30,5,94,5,143,24,,,
505,08:42:16,1,,,2,22,1,Te Limit,4,0,3,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,125,0,1,25,30,5,94,5,143,24,,,
506,08:42:18,1,,,2,22,1,Te Limit,4,0,6,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,208,255,0,0,0,126,0,1,25,46,5,101,5,134,24,,,
507,08:42:20,1,,,2,22,1,Te Limit,4,0,10,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,126,0,1,25,43,5,109,5,142,24,,,
508,08:42:22,1,,,2,22,1,Te Limit,4,0,10,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,126,0,1,25,43,5,109,5,142,24,,,
509,08:42:24,1,,,2,22,1,Te Limit,4,0,13,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,212,255,0,0,0,126,0,1,25,62,5,119,5,152,24,,,
510,08:42:26,1,,,2,22,1,Te Limit,4,0,13,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,215,255,0,0,0,126,0,1,25,62,5,119,5,152,24,,,
511,08:42:28,1,,,2,22,1,Te Limit,4,0,16,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,215,255,0,0,0,127,0,1,25,57,5,123,5,139,24,,,
512,08:42:30,1,,,2,22,1,Te Limit,4,0,20,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,126,0,1,25,65,5,112,5,144,24,,,
513,08:42:32,1,,,2,22,1,Te Limit,4,0,20,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,126,0,1,25,65,5,112,5,144,24,,,
514,08:42:34,1,,,2,22,1,Te Limit,4,0,23,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,219,255,0,0,0,125,0,1,25,59,5,107,5,158,24,,,
515,08:42:36,1,,,2,22,1,Te Limit,4,0,23,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,125,0,1,25,59,5,107,5,158,24,,,
516,08:42:38,1,,,2,22,1,Te Limit,4,0,27,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,126,0,1,25,58,5,112,5,145,24,,,
517,08:42:40,1,,,2,22,1,Te Limit,4,0,30,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,126,0,1,25,62,5,110,5,143,24,,,
518,08:42:42,1,,,2,22,1,Te Limit,4,0,30,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,126,0,1,25,62,5,110,5,143,24,,,
519,08:42:44,1,,,2,22,1,Te Limit,4,0,33,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,126,0,1,25,46,5,116,5,148,24,,,
520,08:42:46,1,,,2,22,1,Te Limit,4,0,33,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,126,0,1,25,46,5,116,5,148,24,,,
521,08:42:48,1,,,2,22,1,Te Limit,4,0,37,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,127,0,1,25,44,5,126,5,142,24,,,
522,08:42:50,1,,,2,22,1,Te Limit,4,0,40,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,127,0,1,25,47,5,124,5,139,24,,,
523,08:42:52,1,,,2,22,1,Te Limit,4,0,40,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,127,0,1,25,47,5,124,5,139,24,,,
524,08:42:54,1,,,2,22,1,Te Limit,4,0,43,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,126,0,1,25,62,5,104,5,136,24,,,
525,08:42:57,1,,,2,22,1,Te Limit,4,0,43,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,126,0,1,25,62,5,104,5,136,24,,,
526,08:42:59,1,,,2,22,1,Te Limit,4,0,47,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,235,255,0,0,0,126,0,1,25,61,5,110,5,142,24,,,
527,08:43:01,1,,,2,22,1,Te Limit,4,0,50,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,126,0,1,25,66,5,114,5,147,24,,,
528,08:43:03,1,,,2,22,1,Te Limit,4,0,50,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,126,0,1,25,66,5,114,5,147,24,,,
529,08:43:05,1,,,2,22,1,Te Limit,4,0,54,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,239,255,0,0,0,126,0,1,25,63,5,112,5,145,24,,,
530,08:43:07,1,,,2,22,1,Te Limit,4,0,54,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,242,255,0,0,0,126,0,1,25,63,5,112,5,145,24,,,
531,08:43:09,1,,,2,22,1,Te Limit,4,0,57,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,242,255,0,0,0,126,0,1,25,66,5,118,5,151,24,,,
532,08:43:11,1,,,2,22,1,Te Limit,4,0,0,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,126,0,1,25,38,5,108,5,140,24,,,
533,08:43:13,1,,,2,22,1,Te Limit,4,0,0,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,126,0,1,25,38,5,108,5,140,24,,,
534,08:43:15,1,,,2,22,1,Te Limit,4,0,4,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,246,255,0,0,0,125,0,1,25,49,5,104,5,154,24,,,
535,08:43:17,1,,,2,22,1,Te Limit,4,0,4,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,125,0,1,25,49,5,104,5,154,24,,,
536,08:43:19,1,,,2,22,1,Te Limit,4,0,7,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,119,0,1,25,2,5,8,5,158,24,,,
537,08:43:21,1,,,2,22,1,Te Limit,4,0,11,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,123,0,1,24,88,5,55,5,137,24,,,
538,08:43:23,1,,,2,22,1,Te Limit,4,0,11,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,123,0,1,24,88,5,55,5,137,24,,,
539,08:43:25,1,,,2,22,1,Te Limit,4,0,14,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,123,0,1,24,88,5,62,5,144,24,,,
540,08:43:27,1,,,2,22,1,Te Limit,4,0,14,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,124,0,1,25,0,5,65,5,132,24,,,
541,08:43:29,1,,,2,22,1,Te Limit,4,0,17,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,124,0,1,25,0,5,65,5,132,24,,,
542,08:43:31,1,,,2,22,1,Te Limit,4,0,21,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,123,0,1,25,2,5,59,5,143,24,,,
543,08:43:33,1,,,2,22,1,Te Limit,4,0,21,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,123,0,1,25,2,5,59,5,143,24,,,
544,08:43:35,1,,,2,22,1,Te Limit,4,0,24,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,123,0,1,25,11,5,58,5,140,24,,,
545,08:43:37,1,,,2,22,1,Te Limit,4,0,24,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,123,0,1,25,11,5,58,5,140,24,,,
546,08:43:39,1,,,2,22,1,Te Limit,4,0,27,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,123,0,1,25,5,5,62,5,145,24,,,
547,08:43:41,1,,,2,22,1,Te Limit,4,0,31,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,123,0,1,24,94,5,62,5,145,24,,,
548,08:43:43,1,,,2,22,1,Te Limit,4,0,31,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,123,0,1,24,94,5,62,5,145,24,,,
549,08:43:45,1,,,2,22,1,Te Limit,4,0,34,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,124,0,1,24,99,5,70,5,137,24,,,
550,08:43:47,1,,,2,22,1,Te Limit,4,0,34,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,19,255,0,0,0,124,0,1,24,99,5,70,5,137,24,,,
551,08:43:49,1,,,2,22,1,Te Limit,4,0,38,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,19,255,0,0,0,123,0,1,25,11,5,61,5,145,24,,,
552,08:43:51,1,,,2,22,1,Te Limit,4,0,41,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,123,0,1,25,10,5,64,5,147,24,,,
553,08:43:53,1,,,2,22,1,Te Limit,4,0,41,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,123,0,1,25,10,5,64,5,147,24,,,
554,08:43:55,1,,,2,22,1,Te Limit,4,0,44,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,124,0,1,25,5,5,75,5,142,24,,,
555,08:43:57,1,,,2,22,1,Te Limit,4,0,44,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,124,0,1,25,5,5,75,5,142,24,,,
556,08:43:59,1,,,2,22,1,Te Limit,4,0,48,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,26,255,0,0,0,123,0,1,24,91,5,62,5,145,24,,,
557,08:44:01,1,,,2,22,1,Te Limit,4,0,51,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,123,0,1,24,88,5,62,5,144,24,,,
558,08:44:03,1,,,2,22,1,Te Limit,4,0,51,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,123,0,1,24,88,5,62,5,144,24,,,
559,08:44:05,1,,,2,22,1,Te Limit,4,0,55,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,30,255,0,0,0,123,0,1,24,84,5,56,5,138,24,,,
560,08:44:07,1,,,2,22,1,Te Limit,4,0,55,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,30,255,0,0,0,123,0,1,24,84,5,56,5,138,24,,,
561,08:44:09,1,,,2,22,1,Te Limit,4,0,58,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,123,0,1,25,12,5,58,5,141,24,,,
562,08:44:11,1,,,2,22,1,Te Limit,4,0,1,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,123,0,1,24,88,5,61,5,143,24,,,
563,08:44:13,1,,,2,22,1,Te Limit,4,0,1,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,123,0,1,24,88,5,61,5,143,24,,,
564,08:44:15,1,,,2,22,1,Te Limit,4,0,5,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,123,0,1,24,98,5,63,5,146,24,,,
565,08:44:17,1,,,2,22,1,Te Limit,4,0,5,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,123,0,1,24,98,5,63,5,146,24,,,
566,08:44:19,1,,,2,22,1,Te Limit,4,0,8,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,123,0,1,24,91,5,58,5,140,24,,,
567,08:44:21,1,,,2,22,1,Te Limit,4,0,12,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,122,0,1,24,87,5,52,5,151,24,,,
568,08:44:23,1,,,2,22,1,Te Limit,4,0,12,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,122,0,1,24,87,5,52,5,151,24,,,
569,08:44:25,1,,,2,22,1,Te Limit,4,0,15,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,123,0,1,25,4,5,56,5,139,24,,,
570,08:44:27,1,,,2,22,1,Te Limit,4,0,15,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,46,255,0,0,0,123,0,1,25,4,5,56,5,139,24,,,
571,08:44:29,1,,,2,22,1,Te Limit,4,0,18,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,46,255,0,0,0,123,0,1,24,96,5,56,5,138,24,,,
572,08:44:31,1,,,2,22,1,Te Limit,4,0,18,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,123,0,1,24,97,5,51,5,134,24,,,
573,08:44:33,1,,,2,22,1,Te Limit,4,0,22,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,123,0,1,24,97,5,51,5,134,24,,,
574,08:44:35,1,,,2,22,1,Te Limit,4,0,25,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,123,0,1,24,96,5,52,5,134,24,,,
575,08:44:37,1,,,2,22,1,Te Limit,4,0,25,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,123,0,1,24,96,5,52,5,134,24,,,
576,08:44:39,1,,,2,22,1,Te Limit,4,0,28,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,53,255,0,0,0,123,0,1,24,71,5,54,5,137,24,,,
577,08:44:41,1,,,2,22,1,Te Limit,4,0,32,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,123,0,1,24,96,5,55,5,137,24,,,
578,08:44:43,1,,,2,22,1,Te Limit,4,0,32,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,123,0,1,24,96,5,55,5,137,24,,,
579,08:44:45,1,,,2,22,1,Te Limit,4,0,35,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,57,255,0,0,0,123,0,1,24,85,5,52,5,135,24,,,
580,08:44:47,1,,,2,22,1,Te Limit,4,0,35,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,57,255,0,0,0,123,0,1,24,85,5,52,5,135,24,,,
581,08:44:49,1,,,2,22,1,Te Limit,4,0,39,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,123,0,1,24,87,5,54,5,137,24,,,
582,08:44:51,1,,,2,22,1,Te Limit,4,0,42,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,123,0,1,25,2,5,56,5,138,24,,,
583,08:44:53,1,,,2,22,1,Te Limit,4,0,42,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,123,0,1,25,2,5,56,5,138,24,,,
584,08:44:55,1,,,2,22,1,Te Limit,4,0,45,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,123,0,1,25,6,5,55,5,138,24,,,
585,08:44:57,1,,,2,22,1,Te Limit,4,0,45,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,123,0,1,25,6,5,55,5,138,24,,,
586,08:44:59,1,,,2,22,1,Te Limit,4,0,49,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,66,255,0,0,0,123,0,1,25,10,5,60,5,143,24,,,
587,08:45:01,1,,,2,22,1,Te Limit,4,0,52,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,123,0,1,25,3,5,49,5,131,24,,,
588,08:45:03,1,,,2,22,1,Te Limit,4,0,52,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,123,0,1,25,3,5,49,5,131,24,,,
589,08:45:05,1,,,2,22,1,Te Limit,4,0,56,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,123,0,1,24,71,5,53,5,135,24,,,
590,08:45:07,1,,,2,22,1,Te Limit,4,0,56,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,123,0,1,24,71,5,53,5,135,24,,,
591,08:45:09,1,,,2,22,1,Te Limit,4,0,59,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,123,0,1,24,88,5,53,5,135,24,,,
592,08:45:11,1,,,2,22,1,Te Limit,4,0,2,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,123,0,1,24,85,5,55,5,138,24,,,
593,08:45:13,1,,,2,22,1,Te Limit,4,0,2,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,123,0,1,24,85,5,55,5,138,24,,,
594,08:45:15,1,,,2,22,1,Te Limit,4,0,6,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,77,255,0,0,0,122,0,1,25,3,5,51,5,151,24,,,
595,08:45:17,1,,,2,22,1,Te Limit,4,0,6,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,80,255,0,0,0,122,0,1,25,3,5,51,5,151,24,,,
596,08:45:19,1,,,2,22,1,Te Limit,4,0,9,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,80,255,0,0,0,120,0,1,24,60,5,8,5,139,24,,,
597,08:45:21,1,,,2,22,1,Te Limit,4,0,12,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,120,0,1,24,43,5,13,5,145,24,,,
598,08:45:23,1,,,2,22,1,Te Limit,4,0,12,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,120,0,1,24,43,5,13,5,145,24,,,
599,08:45:25,1,,,2,22,1,Te Limit,4,0,16,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,119,0,1,24,43,4,251,5,143,24,,,
600,08:45:27,1,,,2,22,1,Te Limit,4,0,16,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,119,0,1,24,43,4,251,5,143,24,,,
601,08:45:29,1,,,2,22,1,Te Limit,4,0,19,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,121,0,1,24,53,5,15,5,129,24,,,
602,08:45:31,1,,,2,22,1,Te Limit,4,0,19,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,120,0,1,24,54,5,12,5,143,24,,,
603,08:45:33,1,,,2,22,1,Te Limit,4,0,23,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,120,0,1,24,54,5,12,5,143,24,,,
604,08:45:35,1,,,2,22,1,Te Limit,4,0,26,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,120,0,1,24,68,5,2,5,134,24,,,
605,08:45:37,1,,,2,22,1,Te Limit,4,0,26,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,120,0,1,24,68,5,2,5,134,24,,,
606,08:45:40,1,,,2,22,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,93,255,0,0,0,120,0,1,24,64,5,14,5,145,24,,,
607,08:45:42,1,,,2,22,1,Te Limit,4,0,33,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,120,0,1,24,62,5,4,5,134,24,,,
608,08:45:44,1,,,2,22,1,Te Limit,4,0,33,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,120,0,1,24,62,5,4,5,134,24,,,
609,08:45:46,1,,,2,22,1,Te Limit,4,0,36,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,120,0,1,24,54,5,6,5,137,24,,,
610,08:45:48,1,,,2,22,1,Te Limit,4,0,36,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,120,0,1,24,54,5,6,5,137,24,,,
611,08:45:50,1,,,2,22,1,Te Limit,4,0,40,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,121,0,1,24,51,5,14,5,128,24,,,
612,08:45:52,1,,,2,22,1,Te Limit,4,0,43,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,120,0,1,24,65,5,9,5,140,24,,,
613,08:45:54,1,,,2,22,1,Te Limit,4,0,43,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,120,0,1,24,65,5,9,5,140,24,,,
614,08:45:56,1,,,2,22,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,120,0,1,24,52,5,6,5,137,24,,,
615,08:45:58,1,,,2,22,1,Te Limit,4,0,46,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,120,0,1,24,52,5,6,5,137,24,,,
616,08:46:00,1,,,2,22,1,Te Limit,4,0,50,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,107,255,0,0,0,121,0,1,24,35,5,15,5,130,24,,,
617,08:46:02,1,,,2,22,1,Te Limit,4,0,50,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,119,0,1,24,52,4,247,5,137,24,,,
618,08:46:04,1,,,2,22,1,Te Limit,4,0,53,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,119,0,1,24,52,4,247,5,137,24,,,
619,08:46:06,1,,,2,22,1,Te Limit,4,0,57,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,120,0,1,24,54,5,3,5,132,24,,,
620,08:46:08,1,,,2,22,1,Te Limit,4,0,57,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,120,0,1,24,54,5,3,5,132,24,,,
621,08:46:10,1,,,2,22,1,Te Limit,4,0,0,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,114,255,0,0,0,120,0,1,24,32,5,1,5,131,24,,,
622,08:46:12,1,,,2,22,1,Te Limit,4,0,3,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,120,0,1,24,38,5,8,5,139,24,,,
623,08:46:14,1,,,2,22,1,Te Limit,4,0,3,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,120,0,1,24,38,5,8,5,139,24,,,
624,08:46:16,1,,,2,22,1,Te Limit,4,0,7,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,118,255,0,0,0,119,0,1,24,34,4,250,5,142,24,,,
625,08:46:18,1,,,2,22,1,Te Limit,4,0,7,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,119,0,1,24,34,4,250,5,142,24,,,
626,08:46:20,1,,,2,22,1,Te Limit,4,0,10,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,120,0,1,24,56,5,7,5,138,24,,,
627,08:46:22,1,,,2,22,1,Te Limit,4,0,10,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,120,0,1,24,57,5,5,5,135,24,,,
628,08:46:24,1,,,2,22,1,Te Limit,4,0,13,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,120,0,1,24,57,5,5,5,135,24,,,
629,08:46:26,1,,,2,22,1,Te Limit,4,0,17,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,119,0,1,24,57,4,253,5,144,24,,,
630,08:46:28,1,,,2,22,1,Te Limit,4,0,17,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,119,0,1,24,57,4,253,5,144,24,,,
631,08:46:30,1,,,2,22,1,Te Limit,4,0,20,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,127,255,0,0,0,120,0,1,24,46,5,6,5,137,24,,,
632,08:46:32,1,,,2,22,1,Te Limit,4,0,24,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,120,0,1,24,47,5,2,5,134,24,,,
633,08:46:34,1,,,2,22,1,Te Limit,4,0,24,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,120,0,1,24,47,5,2,5,134,24,,,
634,08:46:36,1,,,2,22,1,Te Limit,4,0,27,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,121,0,1,24,28,5,14,5,128,24,,,
635,08:46:38,1,,,2,22,1,Te Limit,4,0,27,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,121,0,1,24,28,5,14,5,128,24,,,
636,08:46:40,1,,,2,22,1,Te Limit,4,0,30,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,134,255,0,0,0,120,0,1,24,33,4,252,5,127,24,,,
637,08:46:42,1,,,2,22,1,Te Limit,4,0,34,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,120,0,1,24,52,5,2,5,133,24,,,
638,08:46:44,1,,,2,22,1,Te Limit,4,0,34,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,120,0,1,24,52,5,2,5,133,24,,,
639,08:46:46,1,,,2,22,1,Te Limit,4,0,37,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,120,0,1,24,25,5,3,5,134,24,,,
640,08:46:48,1,,,2,22,1,Te Limit,4,0,37,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,120,0,1,24,25,5,3,5,134,24,,,
641,08:46:50,1,,,2,22,1,Te Limit,4,0,41,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,141,255,0,0,0,119,0,1,24,29,4,251,5,142,24,,,
642,08:46:52,1,,,2,22,1,Te Limit,4,0,41,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,119,0,1,24,29,4,251,5,142,24,,,
643,08:46:54,1,,,2,22,1,Te Limit,4,0,44,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,119,0,1,24,28,4,248,5,139,24,,,
644,08:46:56,1,,,2,22,1,Te Limit,4,0,47,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,120,0,1,24,28,4,253,5,128,24,,,
645,08:46:58,1,,,2,22,1,Te Limit,4,0,47,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,120,0,1,24,28,4,253,5,128,24,,,
646,08:47:00,1,,,2,22,1,Te Limit,4,0,51,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,121,0,1,24,49,5,9,5,124,24,,,
647,08:47:02,1,,,2,22,1,Te Limit,4,0,51,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,150,255,0,0,0,120,0,1,24,45,4,249,5,123,24,,,
648,08:47:04,1,,,2,22,1,Te Limit,4,0,54,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,150,255,0,0,0,120,0,1,24,45,4,249,5,123,24,,,
649,08:47:06,1,,,2,22,1,Te Limit,4,0,57,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,120,0,1,24,45,4,255,5,128,24,,,
650,08:47:08,1,,,2,22,1,Te Limit,4,0,57,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,120,0,1,24,45,4,255,5,128,24,,,
651,08:47:10,1,,,2,22,1,Te Limit,4,0,1,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,154,255,0,0,0,120,0,1,24,40,4,252,5,126,24,,,
652,08:47:12,1,,,2,22,1,Te Limit,4,0,1,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,120,0,1,24,34,5,1,5,130,24,,,
653,08:47:14,1,,,2,22,1,Te Limit,4,0,4,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,120,0,1,24,34,5,1,5,130,24,,,
654,08:47:16,1,,,2,22,1,Te Limit,4,0,8,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,118,0,1,24,34,4,235,5,142,24,,,
655,08:47:18,1,,,2,22,1,Te Limit,4,0,8,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,118,0,1,24,34,4,235,5,142,24,,,
656,08:47:20,1,,,2,22,1,Te Limit,4,0,11,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,161,255,0,0,0,118,0,1,24,9,4,223,5,128,24,,,
657,08:47:22,1,,,2,22,1,Te Limit,4,0,14,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,117,0,1,23,98,4,212,5,133,24,,,
658,08:47:24,1,,,2,22,1,Te Limit,4,0,14,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,117,0,1,23,98,4,212,5,133,24,,,
659,08:47:26,1,,,2,22,1,Te Limit,4,0,18,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,118,0,1,23,95,4,219,5,124,24,,,
660,08:47:28,1,,,2,22,1,Te Limit,4,0,18,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,118,0,1,23,95,4,219,5,124,24,,,
661,08:47:30,1,,,2,22,1,Te Limit,4,0,21,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,168,255,0,0,0,118,0,1,24,19,4,217,5,122,24,,,
662,08:47:32,1,,,2,22,1,Te Limit,4,0,25,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,117,0,1,24,17,4,215,5,137,24,,,
663,08:47:34,1,,,2,22,1,Te Limit,4,0,25,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,117,0,1,24,17,4,215,5,137,24,,,
664,08:47:36,1,,,2,22,1,Te Limit,4,0,28,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,117,0,1,24,18,4,216,5,137,24,,,
665,08:47:38,1,,,2,22,1,Te Limit,4,0,28,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,117,0,1,24,18,4,216,5,137,24,,,
666,08:47:40,1,,,2,22,1,Te Limit,4,0,31,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,117,0,1,24,14,4,216,5,137,24,,,
667,08:47:42,1,,,2,22,1,Te Limit,4,0,31,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,117,0,1,24,14,4,216,5,137,24,,,
668,08:47:44,1,,,2,22,1,Te Limit,4,0,35,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,117,0,1,24,0,4,208,5,129,24,,,
669,08:47:46,1,,,2,22,1,Te Limit,4,0,38,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,118,0,1,24,8,4,215,5,120,24,,,
670,08:47:48,1,,,2,22,1,Te Limit,4,0,38,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,118,0,1,24,8,4,215,5,120,24,,,
671,08:47:50,1,,,2,22,1,Te Limit,4,0,42,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,181,255,0,0,0,118,0,1,24,6,4,221,5,126,24,,,
672,08:47:52,1,,,2,22,1,Te Limit,4,0,42,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,184,255,0,0,0,118,0,1,23,93,4,216,5,120,24,,,
673,08:47:54,1,,,2,22,1,Te Limit,4,0,45,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,184,255,0,0,0,118,0,1,23,93,4,216,5,120,24,,,
674,08:47:56,1,,,2,22,1,Te Limit,4,0,48,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,117,0,1,23,89,4,207,5,126,24,,,
675,08:47:58,1,,,2,22,1,Te Limit,4,0,48,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,117,0,1,23,89,4,207,5,126,24,,,
676,08:48:00,1,,,2,22,1,Te Limit,4,0,52,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,117,0,1,23,73,4,204,5,124,24,,,
677,08:48:02,1,,,2,22,1,Te Limit,4,0,52,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,117,0,1,23,74,4,204,5,124,24,,,
678,08:48:04,1,,,2,22,1,Te Limit,4,0,55,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,117,0,1,23,74,4,204,5,124,24,,,
679,08:48:06,1,,,2,22,1,Te Limit,4,0,58,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,193,255,0,0,0,116,0,1,23,69,4,190,5,126,24,,,
680,08:48:08,1,,,2,22,1,Te Limit,4,0,58,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,193,255,0,0,0,116,0,1,23,69,4,190,5,126,24,,,
681,08:48:10,1,,,2,21,1,Te Limit,4,0,2,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,195,255,0,0,0,117,0,1,23,68,4,204,5,124,24,,,
682,08:48:12,1,,,2,21,1,Te Limit,4,0,2,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,118,0,1,23,87,4,206,5,110,24,,,
683,08:48:14,1,,,2,21,1,Te Limit,4,0,5,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,118,0,1,23,87,4,206,5,110,24,,,
684,08:48:16,1,,,2,21,1,Te Limit,4,0,9,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,117,0,1,23,76,4,202,5,122,24,,,
685,08:48:18,1,,,2,21,1,Te Limit,4,0,9,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,117,0,1,23,76,4,202,5,122,24,,,
686,08:48:20,1,,,2,21,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,202,255,0,0,0,117,0,1,23,73,4,209,5,130,24,,,
687,08:48:22,1,,,2,21,1,Te Limit,4,0,12,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,204,255,0,0,0,117,0,1,23,73,4,209,5,130,24,,,
688,08:48:24,1,,,2,21,1,Te Limit,4,0,15,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,204,255,0,0,0,117,0,1,23,71,4,202,5,121,24,,,
689,08:48:27,1,,,2,21,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,117,0,1,24,1,4,203,5,123,24,,,
690,08:48:29,1,,,2,21,1,Te Limit,4,0,19,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,117,0,1,24,1,4,203,5,123,24,,,
691,08:48:31,1,,,2,21,1,Te Limit,4,0,22,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,208,255,0,0,0,117,0,1,23,98,4,201,5,121,24,,,
692,08:48:33,1,,,2,21,1,Te Limit,4,0,22,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,117,0,1,23,98,4,203,5,122,24,,,
693,08:48:35,1,,,2,21,1,Te Limit,4,0,26,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,117,0,1,23,98,4,203,5,122,24,,,
694,08:48:37,1,,,2,21,1,Te Limit,4,0,29,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,213,255,0,0,0,117,0,1,23,93,4,200,5,119,24,,,
695,08:48:39,1,,,2,21,1,Te Limit,4,0,29,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,213,255,0,0,0,117,0,1,23,93,4,200,5,119,24,,,
696,08:48:41,1,,,2,21,1,Te Limit,4,0,32,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,215,255,0,0,0,117,0,1,23,73,4,200,5,120,24,,,
697,08:48:43,1,,,2,21,1,Te Limit,4,0,36,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,117,0,1,23,80,4,201,5,120,24,,,
698,08:48:45,1,,,2,21,1,Te Limit,4,0,36,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,117,0,1,23,80,4,201,5,120,24,,,
699,08:48:47,1,,,2,21,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,117,0,1,23,99,4,203,5,123,24,,,
700,08:48:49,1,,,2,21,1,Te Limit,4,0,39,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,117,0,1,23,99,4,203,5,123,24,,,
701,08:48:51,1,,,2,21,1,Te Limit,4,0,42,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,222,255,0,0,0,116,0,1,23,95,4,191,5,126,24,,,
702,08:48:53,1,,,2,21,1,Te Limit,4,0,42,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,118,0,1,23,72,4,209,5,113,24,,,
703,08:48:55,1,,,2,21,1,Te Limit,4,0,46,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,118,0,1,23,72,4,209,5,113,24,,,
704,08:48:57,1,,,2,21,1,Te Limit,4,0,49,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,117,0,1,23,77,4,199,5,119,24,,,
705,08:48:59,1,,,2,21,1,Te Limit,4,0,49,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,117,0,1,23,77,4,199,5,119,24,,,
706,08:49:01,1,,,2,21,1,Te Limit,4,0,53,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,229,255,0,0,0,117,0,1,23,68,4,204,5,125,24,,,
707,08:49:03,1,,,2,21,1,Te Limit,4,0,53,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,231,255,0,0,0,117,0,1,23,55,4,195,5,115,24,,,
708,08:49:05,1,,,2,21,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,231,255,0,0,0,117,0,1,23,55,4,195,5,115,24,,,
709,08:49:07,1,,,2,21,1,Te Limit,4,0,59,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,116,0,1,23,77,4,186,5,121,24,,,
710,08:49:09,1,,,2,21,1,Te Limit,4,0,59,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,116,0,1,23,77,4,186,5,121,24,,,
711,08:49:11,1,,,2,21,1,Te Limit,4,0,3,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,235,255,0,0,0,117,0,1,23,73,4,194,5,113,24,,,
712,08:49:13,1,,,2,21,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,238,255,0,0,0,117,0,1,23,88,4,199,5,119,24,,,
713,08:49:15,1,,,2,21,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,238,255,0,0,0,117,0,1,23,88,4,199,5,119,24,,,
714,08:49:17,1,,,2,21,1,Te Limit,4,0,10,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,114,0,1,23,41,4,161,5,126,24,,,
715,08:49:19,1,,,2,21,1,Te Limit,4,0,10,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,114,0,1,23,41,4,161,5,126,24,,,
716,08:49:21,1,,,2,21,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,242,255,0,0,0,114,0,1,23,33,4,156,5,120,24,,,
717,08:49:23,1,,,2,21,1,Te Limit,4,0,13,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,114,0,1,23,33,4,156,5,120,24,,,
718,08:49:25,1,,,2,21,1,Te Limit,4,0,16,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,114,0,1,23,26,4,158,5,123,24,,,
719,08:49:27,1,,,2,21,1,Te Limit,4,0,20,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,247,255,0,0,0,114,0,1,23,33,4,153,5,117,24,,,
720,08:49:29,1,,,2,21,1,Te Limit,4,0,20,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,247,255,0,0,0,114,0,1,23,33,4,153,5,117,24,,,
721,08:49:31,1,,,2,21,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,249,255,0,0,0,115,0,1,23,35,4,163,5,111,24,,,
722,08:49:33,1,,,2,21,1,Te Limit,4,0,23,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,115,0,1,23,30,4,167,5,116,24,,,
723,08:49:35,1,,,2,21,1,Te Limit,4,0,26,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,115,0,1,23,30,4,167,5,116,24,,,
724,08:49:37,1,,,2,21,1,Te Limit,4,0,30,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,114,0,1,23,57,4,157,5,122,24,,,
725,08:49:39,1,,,2,21,1,Te Limit,4,0,30,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,114,0,1,23,57,4,157,5,122,24,,,
726,08:49:41,1,,,2,21,1,Te Limit,4,0,33,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,6,255,0,0,0,114,0,1,23,51,4,161,5,126,24,,,
727,08:49:43,1,,,2,21,1,Te Limit,4,0,33,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,114,0,1,23,58,4,161,5,125,24,,,
728,08:49:45,1,,,2,21,1,Te Limit,4,0,37,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,114,0,1,23,58,4,161,5,125,24,,,
729,08:49:47,1,,,2,21,1,Te Limit,4,0,40,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,115,0,1,23,38,4,164,5,113,24,,,
730,08:49:49,1,,,2,21,1,Te Limit,4,0,40,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,115,0,1,23,38,4,164,5,113,24,,,
731,08:49:51,1,,,2,21,1,Te Limit,4,0,43,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,13,255,0,0,0,114,0,1,23,40,4,155,5,119,24,,,
732,08:49:53,1,,,2,21,1,Te Limit,4,0,43,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,15,255,0,0,0,114,0,1,23,40,4,157,5,121,24,,,
733,08:49:55,1,,,2,21,1,Te Limit,4,0,47,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,15,255,0,0,0,114,0,1,23,40,4,157,5,121,24,,,
734,08:49:57,1,,,2,21,1,Te Limit,4,0,50,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,114,0,1,23,61,4,168,5,133,24,,,
735,08:49:59,1,,,2,21,1,Te Limit,4,0,50,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,114,0,1,23,61,4,168,5,133,24,,,
736,08:50:01,1,,,2,21,1,Te Limit,4,0,54,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,19,255,0,0,0,114,0,1,23,59,4,157,5,123,24,,,
737,08:50:03,1,,,2,21,1,Te Limit,4,0,54,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,114,0,1,23,59,4,157,5,123,24,,,
738,08:50:05,1,,,2,21,1,Te Limit,4,0,57,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,114,0,1,23,50,4,161,5,126,24,,,
739,08:50:07,1,,,2,21,1,Te Limit,4,0,0,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,24,255,0,0,0,115,0,1,23,45,4,167,5,116,24,,,
740,08:50:09,1,,,2,21,1,Te Limit,4,0,0,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,24,255,0,0,0,115,0,1,23,45,4,167,5,116,24,,,
741,08:50:11,1,,,2,21,1,Te Limit,4,0,4,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,26,255,0,0,0,114,0,1,23,46,4,167,5,133,24,,,
742,08:50:13,1,,,2,21,1,Te Limit,4,0,4,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,114,0,1,23,46,4,167,5,133,24,,,
743,08:50:15,1,,,2,21,1,Te Limit,4,0,7,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,115,0,1,23,47,4,167,5,116,24,,,
744,08:50:17,1,,,2,21,1,Te Limit,4,0,10,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,115,0,1,23,62,4,171,5,120,24,,,
745,08:50:19,1,,,2,21,1,Te Limit,4,0,10,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,115,0,1,23,62,4,171,5,120,24,,,
746,08:50:21,1,,,2,21,1,Te Limit,4,0,14,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,33,255,0,0,0,114,0,1,23,68,4,164,5,130,24,,,
747,08:50:23,1,,,2,21,1,Te Limit,4,0,14,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,114,0,1,23,68,4,159,5,124,24,,,
748,08:50:25,1,,,2,21,1,Te Limit,4,0,17,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,114,0,1,23,68,4,159,5,124,24,,,
749,08:50:27,1,,,2,21,1,Te Limit,4,0,21,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,114,0,1,23,51,4,166,5,132,24,,,
750,08:50:29,1,,,2,21,1,Te Limit,4,0,21,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,114,0,1,23,51,4,166,5,132,24,,,
751,08:50:31,1,,,2,21,1,Te Limit,4,0,24,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,40,255,0,0,0,114,0,1,23,53,4,162,5,127,24,,,
752,08:50:33,1,,,2,21,1,Te Limit,4,0,24,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,42,255,0,0,0,114,0,1,23,40,4,161,5,126,24,,,
753,08:50:35,1,,,2,21,1,Te Limit,4,0,27,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,42,255,0,0,0,114,0,1,23,40,4,161,5,126,24,,,
754,08:50:37,1,,,2,21,1,Te Limit,4,0,31,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,116,0,1,23,41,4,176,5,108,24,,,
755,08:50:39,1,,,2,21,1,Te Limit,4,0,31,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,116,0,1,23,41,4,176,5,108,24,,,
756,08:50:41,1,,,2,21,1,Te Limit,4,0,34,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,46,255,0,0,0,114,0,1,23,51,4,156,5,120,24,,,
757,08:50:43,1,,,2,21,1,Te Limit,4,0,34,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,49,255,0,0,0,114,0,1,23,51,4,156,5,120,24,,,
758,08:50:45,1,,,2,21,1,Te Limit,4,0,38,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,49,255,0,0,0,115,0,1,23,42,4,173,5,123,24,,,
759,08:50:47,1,,,2,21,1,Te Limit,4,0,41,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,51,255,0,0,0,114,0,1,23,63,4,159,5,123,24,,,
760,08:50:49,1,,,2,21,1,Te Limit,4,0,41,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,51,255,0,0,0,114,0,1,23,63,4,159,5,123,24,,,
761,08:50:51,1,,,2,21,1,Te Limit,4,0,44,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,53,255,0,0,0,115,0,1,23,48,4,165,5,115,24,,,
762,08:50:53,1,,,2,21,1,Te Limit,4,0,44,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,115,0,1,23,48,4,165,5,115,24,,,
763,08:50:55,1,,,2,21,1,Te Limit,4,0,48,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,114,0,1,23,46,4,158,5,122,24,,,
764,08:50:57,1,,,2,21,1,Te Limit,4,0,51,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,114,0,1,23,42,4,159,5,124,24,,,
765,08:50:59,1,,,2,21,1,Te Limit,4,0,51,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,114,0,1,23,42,4,159,5,124,24,,,
766,08:51:01,1,,,2,21,1,Te Limit,4,0,54,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,60,255,0,0,0,114,0,1,23,57,4,160,5,125,24,,,
767,08:51:03,1,,,2,21,1,Te Limit,4,0,54,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,115,0,1,23,43,4,156,5,102,24,,,
768,08:51:05,1,,,2,21,1,Te Limit,4,0,58,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,115,0,1,23,43,4,156,5,102,24,,,
769,08:51:07,1,,,2,21,1,Te Limit,4,0,1,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,114,0,1,23,32,4,152,5,115,24,,,
770,08:51:09,1,,,2,21,1,Te Limit,4,0,1,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,114,0,1,23,32,4,152,5,115,24,,,
771,08:51:11,1,,,2,21,1,Te Limit,4,0,5,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,67,255,0,0,0,115,0,1,23,30,4,159,5,106,24,,,
772,08:51:14,1,,,2,21,1,Te Limit,4,0,5,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,69,255,0,0,0,115,0,1,23,30,4,159,5,106,24,,,
773,08:51:16,1,,,2,21,1,Te Limit,4,0,8,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,69,255,0,0,0,114,0,1,23,49,4,148,5,111,24,,,
774,08:51:18,1,,,2,21,1,Te Limit,4,0,11,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,113,0,1,23,13,4,119,5,94,24,,,
775,08:51:20,1,,,2,21,1,Te Limit,4,0,11,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,113,0,1,23,13,4,119,5,94,24,,,
776,08:51:22,1,,,2,21,1,Te Limit,4,0,15,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,114,0,1,23,6,4,130,5,90,24,,,
777,08:51:24,1,,,2,21,1,Te Limit,4,0,15,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,76,255,0,0,0,114,0,1,23,6,4,130,5,90,24,,,
778,08:51:26,1,,,2,21,1,Te Limit,4,0,18,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,76,255,0,0,0,113,0,1,23,8,4,130,5,106,24,,,
779,08:51:28,1,,,2,21,1,Te Limit,4,0,22,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,113,0,1,22,85,4,116,5,90,24,,,
780,08:51:30,1,,,2,21,1,Te Limit,4,0,22,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,113,0,1,22,85,4,116,5,90,24,,,
781,08:51:32,1,,,2,21,1,Te Limit,4,0,25,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,80,255,0,0,0,113,0,1,22,79,4,123,5,97,24,,,
782,08:51:34,1,,,2,21,1,Te Limit,4,0,25,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,83,255,0,0,0,114,0,1,22,80,4,132,5,92,24,,,
783,08:51:36,1,,,2,21,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,83,255,0,0,0,114,0,1,22,80,4,132,5,92,24,,,
784,08:51:38,1,,,2,21,1,Te Limit,4,0,32,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,85,255,0,0,0,113,0,1,22,85,4,119,5,93,24,,,
785,08:51:40,1,,,2,21,1,Te Limit,4,0,32,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,85,255,0,0,0,113,0,1,22,85,4,119,5,93,24,,,
786,08:51:42,1,,,2,21,1,Te Limit,4,0,35,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,113,0,1,22,83,4,120,5,95,24,,,
787,08:51:44,1,,,2,21,1,Te Limit,4,0,35,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,113,0,1,22,83,4,120,5,95,24,,,
788,08:51:46,1,,,2,21,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,113,0,1,22,86,4,114,5,88,24,,,
789,08:51:48,1,,,2,21,1,Te Limit,4,0,42,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,113,0,1,22,72,4,116,5,88,24,,,
790,08:51:50,1,,,2,21,1,Te Limit,4,0,42,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,113,0,1,22,72,4,116,5,88,24,,,
791,08:51:52,1,,,2,21,1,Te Limit,4,0,45,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,94,255,0,0,0,113,0,1,22,74,4,112,5,84,24,,,
792,08:51:54,1,,,2,21,1,Te Limit,4,0,45,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,113,0,1,22,74,4,112,5,84,24,,,
793,08:51:56,1,,,2,21,1,Te Limit,4,0,49,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,113,0,1,22,77,4,114,5,88,24,,,
794,08:51:58,1,,,2,21,1,Te Limit,4,0,52,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,113,0,1,22,82,4,116,5,89,24,,,
795,08:52:00,1,,,2,21,1,Te Limit,4,0,52,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,113,0,1,22,82,4,116,5,89,24,,,
796,08:52:02,1,,,2,21,1,Te Limit,4,0,55,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,113,0,1,22,87,4,116,5,89,24,,,
797,08:52:04,1,,,2,21,1,Te Limit,4,0,55,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,103,255,0,0,0,113,0,1,22,85,4,113,5,86,24,,,
798,08:52:06,1,,,2,21,1,Te Limit,4,0,59,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,103,255,0,0,0,113,0,1,22,85,4,113,5,86,24,,,
799,08:52:08,1,,,2,21,1,Te Limit,4,0,2,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,113,0,1,22,79,4,113,5,86,24,,,
800,08:52:10,1,,,2,21,1,Te Limit,4,0,2,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,113,0,1,22,79,4,113,5,86,24,,,
801,08:52:12,1,,,2,21,1,Te Limit,4,0,6,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,107,255,0,0,0,113,0,1,22,85,4,118,5,92,24,,,
802,08:52:14,1,,,2,21,1,Te Limit,4,0,6,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,113,0,1,22,73,4,114,5,87,24,,,
803,08:52:16,1,,,2,21,1,Te Limit,4,0,9,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,113,0,1,22,73,4,114,5,87,24,,,
804,08:52:18,1,,,2,21,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,112,255,0,0,0,114,0,1,22,78,4,128,5,87,24,,,
805,08:52:20,1,,,2,21,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,112,255,0,0,0,114,0,1,22,78,4,128,5,87,24,,,
806,08:52:22,1,,,2,21,1,Te Limit,4,0,16,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,114,255,0,0,0,113,0,1,22,81,4,119,5,93,24,,,
807,08:52:24,1,,,2,21,1,Te Limit,4,0,16,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,114,255,0,0,0,113,0,1,22,81,4,119,5,93,24,,,
808,08:52:26,1,,,2,21,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,113,0,1,22,99,4,114,5,88,24,,,
809,08:52:28,1,,,2,21,1,Te Limit,4,0,23,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,114,0,1,22,98,4,126,5,84,24,,,
810,08:52:30,1,,,2,21,1,Te Limit,4,0,23,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,114,0,1,22,98,4,126,5,84,24,,,
811,08:52:32,1,,,2,21,1,Te Limit,4,0,26,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,121,255,0,0,0,114,0,1,22,99,4,126,5,85,24,,,
812,08:52:34,1,,,2,21,1,Te Limit,4,0,26,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,114,0,1,22,99,4,126,5,85,24,,,
813,08:52:36,1,,,2,21,1,Te Limit,4,0,29,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,113,0,1,22,94,4,117,5,91,24,,,
814,08:52:38,1,,,2,21,1,Te Limit,4,0,33,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,114,0,1,22,78,4,130,5,89,24,,,
815,08:52:40,1,,,2,21,1,Te Limit,4,0,33,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,114,0,1,22,78,4,130,5,89,24,,,
816,08:52:42,1,,,2,21,1,Te Limit,4,0,36,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,113,0,1,22,70,4,111,5,83,24,,,
817,08:52:44,1,,,2,21,1,Te Limit,4,0,36,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,130,255,0,0,0,113,0,1,22,70,4,111,5,83,24,,,
818,08:52:46,1,,,2,21,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,130,255,0,0,0,113,0,1,22,71,4,114,5,87,24,,,
819,08:52:48,1,,,2,21,1,Te Limit,4,0,43,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,113,0,1,22,86,4,116,5,90,24,,,
820,08:52:50,1,,,2,21,1,Te Limit,4,0,43,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,113,0,1,22,86,4,116,5,90,24,,,
821,08:52:52,1,,,2,21,1,Te Limit,4,0,46,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,134,255,0,0,0,114,0,1,22,96,4,127,5,86,24,,,
822,08:52:54,1,,,2,21,1,Te Limit,4,0,46,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,137,255,0,0,0,113,0,1,22,77,4,121,5,96,24,,,
823,08:52:56,1,,,2,21,1,Te Limit,4,0,50,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,137,255,0,0,0,113,0,1,22,77,4,121,5,96,24,,,
824,08:52:58,1,,,2,21,1,Te Limit,4,0,53,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,139,255,0,0,0,113,0,1,22,74,4,121,5,94,24,,,
825,08:53:00,1,,,2,21,1,Te Limit,4,0,53,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,139,255,0,0,0,113,0,1,22,74,4,121,5,94,24,,,
826,08:53:02,1,,,2,21,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,141,255,0,0,0,114,0,1,22,73,4,127,5,85,24,,,
827,08:53:04,1,,,2,21,1,Te Limit,4,0,56,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,141,255,0,0,0,114,0,1,22,73,4,127,5,85,24,,,
828,08:53:06,1,,,2,21,1,Te Limit,4,0,0,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,113,0,1,22,71,4,117,5,91,24,,,
829,08:53:08,1,,,2,21,1,Te Limit,4,0,3,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,113,0,1,22,80,4,119,5,93,24,,,
830,08:53:10,1,,,2,21,1,Te Limit,4,0,3,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,113,0,1,22,80,4,119,5,93,24,,,
831,08:53:12,1,,,2,21,1,Te Limit,4,0,7,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,148,255,0,0,0,113,0,1,22,68,4,116,5,89,24,,,
