Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
832,08:53:14,1,,,2,21,1,Te Limit,4,0,7,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,148,255,0,0,0,113,0,1,22,68,4,116,5,89,24,,,
833,08:53:16,1,,,2,21,1,Te Limit,4,0,10,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,150,255,0,0,0,113,0,1,22,72,4,112,5,84,24,,,
834,08:53:18,1,,,2,21,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,110,0,1,22,30,4,70,5,84,24,,,
835,08:53:20,1,,,2,21,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,110,0,1,22,30,4,70,5,84,24,,,
836,08:53:22,1,,,2,21,1,Te Limit,4,0,17,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,155,255,0,0,0,110,0,1,22,42,4,72,5,87,24,,,
837,08:53:24,1,,,2,21,1,Te Limit,4,0,17,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,157,255,0,0,0,110,0,1,22,42,4,72,5,87,24,,,
838,08:53:26,1,,,2,21,1,Te Limit,4,0,20,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,157,255,0,0,0,110,0,1,22,43,4,72,5,88,24,,,
839,08:53:28,1,,,2,21,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,110,0,1,22,49,4,74,5,89,24,,,
840,08:53:30,1,,,2,21,1,Te Limit,4,0,23,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,110,0,1,22,49,4,74,5,89,24,,,
841,08:53:32,1,,,2,21,1,Te Limit,4,0,27,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,161,255,0,0,0,110,0,1,22,45,4,69,5,83,24,,,
842,08:53:34,1,,,2,21,1,Te Limit,4,0,27,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,164,255,0,0,0,111,0,1,22,29,4,77,5,77,24,,,
843,08:53:36,1,,,2,21,1,Te Limit,4,0,30,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,164,255,0,0,0,111,0,1,22,29,4,77,5,77,24,,,
844,08:53:38,1,,,2,21,1,Te Limit,4,0,34,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,110,0,1,22,26,4,66,5,81,24,,,
845,08:53:40,1,,,2,21,1,Te Limit,4,0,34,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,110,0,1,22,26,4,66,5,81,24,,,
846,08:53:42,1,,,2,21,1,Te Limit,4,0,37,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,168,255,0,0,0,110,0,1,22,13,4,64,5,77,24,,,
847,08:53:44,1,,,2,21,1,Te Limit,4,0,37,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,168,255,0,0,0,110,0,1,22,13,4,64,5,77,24,,,
848,08:53:46,1,,,2,21,1,Te Limit,4,0,40,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,171,255,0,0,0,110,0,1,22,15,4,67,5,81,24,,,
849,08:53:48,1,,,2,21,1,Te Limit,4,0,44,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,173,255,0,0,0,110,0,1,22,26,4,73,5,88,24,,,
850,08:53:50,1,,,2,21,1,Te Limit,4,0,44,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,173,255,0,0,0,110,0,1,22,26,4,73,5,88,24,,,
851,08:53:52,1,,,2,21,1,Te Limit,4,0,47,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,110,0,1,22,37,4,71,5,85,24,,,
852,08:53:54,1,,,2,21,1,Te Limit,4,0,47,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,110,0,1,22,37,4,71,5,85,24,,,
853,08:53:56,1,,,2,21,1,Te Limit,4,0,51,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,110,0,1,22,32,4,67,5,80,24,,,
854,08:53:59,1,,,2,21,1,Te Limit,4,0,54,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,110,0,1,22,24,4,70,5,84,24,,,
855,08:54:01,1,,,2,21,1,Te Limit,4,0,54,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,110,0,1,22,24,4,70,5,84,24,,,
856,08:54:03,1,,,2,21,1,Te Limit,4,0,57,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,182,255,0,0,0,109,0,1,22,21,4,55,5,83,24,,,
857,08:54:05,1,,,2,21,1,Te Limit,4,0,57,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,182,255,0,0,0,109,0,1,22,21,4,55,5,83,24,,,
858,08:54:07,1,,,2,20,1,Te Limit,4,0,1,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,184,255,0,0,0,110,0,1,22,38,4,69,5,85,24,,,
859,08:54:09,1,,,2,20,1,Te Limit,4,0,4,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,110,0,1,22,44,4,67,5,81,24,,,
860,08:54:11,1,,,2,20,1,Te Limit,4,0,4,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,110,0,1,22,44,4,67,5,81,24,,,
861,08:54:13,1,,,2,20,1,Te Limit,4,0,7,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,110,0,1,22,44,4,69,5,84,24,,,
862,08:54:15,1,,,2,20,1,Te Limit,4,0,7,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,191,255,0,0,0,110,0,1,22,44,4,69,5,84,24,,,
863,08:54:17,1,,,2,20,1,Te Limit,4,0,11,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,191,255,0,0,0,110,0,1,22,39,4,60,5,72,24,,,
864,08:54:19,1,,,2,20,1,Te Limit,4,0,14,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,193,255,0,0,0,110,0,1,22,23,4,64,5,77,24,,,
865,08:54:21,1,,,2,20,1,Te Limit,4,0,14,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,193,255,0,0,0,110,0,1,22,23,4,64,5,77,24,,,
866,08:54:23,1,,,2,20,1,Te Limit,4,0,18,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,195,255,0,0,0,110,0,1,22,41,4,63,5,76,24,,,
867,08:54:25,1,,,2,20,1,Te Limit,4,0,18,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,110,0,1,22,41,4,63,5,76,24,,,
868,08:54:27,1,,,2,20,1,Te Limit,4,0,21,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,110,0,1,22,45,4,72,5,87,24,,,
869,08:54:29,1,,,2,20,1,Te Limit,4,0,24,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,200,255,0,0,0,111,0,1,22,51,4,79,5,79,24,,,
870,08:54:31,1,,,2,20,1,Te Limit,4,0,24,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,200,255,0,0,0,111,0,1,22,51,4,79,5,79,24,,,
871,08:54:33,1,,,2,20,1,Te Limit,4,0,28,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,202,255,0,0,0,110,0,1,22,32,4,73,5,88,24,,,
872,08:54:35,1,,,2,20,1,Te Limit,4,0,28,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,204,255,0,0,0,110,0,1,22,32,4,73,5,88,24,,,
873,08:54:37,1,,,2,20,1,Te Limit,4,0,31,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,204,255,0,0,0,110,0,1,22,32,4,70,5,84,24,,,
874,08:54:39,1,,,2,20,1,Te Limit,4,0,31,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,110,0,1,22,52,4,76,5,91,24,,,
875,08:54:41,1,,,2,20,1,Te Limit,4,0,35,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,110,0,1,22,52,4,76,5,91,24,,,
876,08:54:43,1,,,2,20,1,Te Limit,4,0,38,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,209,255,0,0,0,111,0,1,22,56,4,78,5,78,24,,,
877,08:54:45,1,,,2,20,1,Te Limit,4,0,38,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,209,255,0,0,0,111,0,1,22,56,4,78,5,78,24,,,
878,08:54:47,1,,,2,20,1,Te Limit,4,0,41,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,111,0,1,22,36,4,77,5,76,24,,,
879,08:54:49,1,,,2,20,1,Te Limit,4,0,45,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,213,255,0,0,0,111,0,1,22,32,4,81,5,83,24,,,
880,08:54:51,1,,,2,20,1,Te Limit,4,0,45,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,213,255,0,0,0,111,0,1,22,32,4,81,5,83,24,,,
881,08:54:53,1,,,2,20,1,Te Limit,4,0,48,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,110,0,1,22,41,4,81,5,98,24,,,
882,08:54:55,1,,,2,20,1,Te Limit,4,0,48,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,110,0,1,22,41,4,81,5,98,24,,,
883,08:54:57,1,,,2,20,1,Te Limit,4,0,51,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,218,255,0,0,0,110,0,1,22,30,4,72,5,87,24,,,
884,08:54:59,1,,,2,20,1,Te Limit,4,0,55,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,110,0,1,22,48,4,73,5,88,24,,,
885,08:55:01,1,,,2,20,1,Te Limit,4,0,55,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,110,0,1,22,48,4,73,5,88,24,,,
886,08:55:03,1,,,2,20,1,Te Limit,4,0,58,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,222,255,0,0,0,110,0,1,22,37,4,68,5,83,24,,,
887,08:55:05,1,,,2,20,1,Te Limit,4,0,58,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,225,255,0,0,0,110,0,1,22,37,4,68,5,83,24,,,
888,08:55:07,1,,,2,20,1,Te Limit,4,0,2,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,225,255,0,0,0,110,0,1,22,32,4,71,5,87,24,,,
889,08:55:09,1,,,2,20,1,Te Limit,4,0,5,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,227,255,0,0,0,110,0,1,22,23,4,69,5,83,24,,,
890,08:55:11,1,,,2,20,1,Te Limit,4,0,5,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,227,255,0,0,0,110,0,1,22,23,4,69,5,83,24,,,
891,08:55:13,1,,,2,20,1,Te Limit,4,0,8,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,229,255,0,0,0,110,0,1,22,21,4,71,5,86,24,,,
892,08:55:15,1,,,2,20,1,Te Limit,4,0,8,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,231,255,0,0,0,110,0,1,22,21,4,71,5,86,24,,,
893,08:55:17,1,,,2,20,1,Te Limit,4,0,12,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,231,255,0,0,0,107,0,1,22,35,4,40,5,98,24,,,
894,08:55:19,1,,,2,20,1,Te Limit,4,0,12,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,107,0,1,22,8,4,28,5,84,24,,,
895,08:55:21,1,,,2,20,1,Te Limit,4,0,15,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,107,0,1,22,8,4,28,5,84,24,,,
896,08:55:23,1,,,2,20,1,Te Limit,4,0,19,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,236,255,0,0,0,107,0,1,22,4,4,29,5,83,24,,,
897,08:55:25,1,,,2,20,1,Te Limit,4,0,19,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,236,255,0,0,0,107,0,1,22,4,4,29,5,83,24,,,
898,08:55:27,1,,,2,20,1,Te Limit,4,0,22,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,238,255,0,0,0,106,0,1,21,98,4,16,5,84,24,,,
899,08:55:29,1,,,2,20,1,Te Limit,4,0,22,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,107,0,1,21,89,4,21,5,74,24,,,
900,08:55:31,1,,,2,20,1,Te Limit,4,0,25,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,107,0,1,21,89,4,21,5,74,24,,,
901,08:55:33,1,,,2,20,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,243,255,0,0,0,107,0,1,22,3,4,23,5,76,24,,,
902,08:55:35,1,,,2,20,1,Te Limit,4,0,29,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,243,255,0,0,0,107,0,1,22,3,4,23,5,76,24,,,
903,08:55:37,1,,,2,20,1,Te Limit,4,0,32,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,245,255,0,0,0,107,0,1,21,82,4,21,5,73,24,,,
904,08:55:39,1,,,2,20,1,Te Limit,4,0,35,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,247,255,0,0,0,106,0,1,21,93,4,16,5,84,24,,,
905,08:55:41,1,,,2,20,1,Te Limit,4,0,35,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,247,255,0,0,0,106,0,1,21,93,4,16,5,84,24,,,
906,08:55:43,1,,,2,20,1,Te Limit,4,0,39,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,249,255,0,0,0,106,0,1,21,81,4,18,5,86,24,,,
907,08:55:45,1,,,2,20,1,Te Limit,4,0,39,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,249,255,0,0,0,106,0,1,21,81,4,18,5,86,24,,,
908,08:55:47,1,,,2,20,1,Te Limit,4,0,42,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,2,255,0,0,0,107,0,1,21,81,4,20,5,73,24,,,
909,08:55:49,1,,,2,20,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,107,0,1,21,82,4,24,5,79,24,,,
910,08:55:51,1,,,2,20,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,107,0,1,21,82,4,24,5,79,24,,,
911,08:55:53,1,,,2,20,1,Te Limit,4,0,49,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,6,255,0,0,0,106,0,1,21,90,4,21,5,91,24,,,
912,08:55:55,1,,,2,20,1,Te Limit,4,0,49,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,106,0,1,21,90,4,21,5,91,24,,,
913,08:55:57,1,,,2,20,1,Te Limit,4,0,52,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,107,0,1,22,10,4,24,5,78,24,,,
914,08:55:59,1,,,2,20,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,11,255,0,0,0,107,0,1,22,4,4,26,5,81,24,,,
915,08:56:01,1,,,2,20,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,11,255,0,0,0,107,0,1,22,4,4,26,5,81,24,,,
916,08:56:03,1,,,2,20,1,Te Limit,4,0,59,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,13,255,0,0,0,106,0,1,22,1,4,17,5,85,24,,,
917,08:56:05,1,,,2,20,1,Te Limit,4,0,59,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,13,255,0,0,0,106,0,1,22,1,4,17,5,85,24,,,
918,08:56:07,1,,,2,20,1,Te Limit,4,0,3,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,15,255,0,0,0,107,0,1,21,97,4,25,5,79,24,,,
919,08:56:09,1,,,2,20,1,Te Limit,4,0,3,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,106,0,1,22,11,4,23,5,94,24,,,
920,08:56:11,1,,,2,20,1,Te Limit,4,0,6,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,106,0,1,22,11,4,23,5,94,24,,,
921,08:56:13,1,,,2,20,1,Te Limit,4,0,9,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,20,255,0,0,0,107,0,1,22,8,4,27,5,81,24,,,
922,08:56:15,1,,,2,20,1,Te Limit,4,0,9,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,20,255,0,0,0,107,0,1,22,8,4,27,5,81,24,,,
923,08:56:17,1,,,2,20,1,Te Limit,4,0,13,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,108,0,1,22,9,4,39,5,79,24,,,
924,08:56:19,1,,,2,20,1,Te Limit,4,0,16,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,24,255,0,0,0,107,0,1,22,9,4,25,5,79,24,,,
925,08:56:21,1,,,2,20,1,Te Limit,4,0,16,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,24,255,0,0,0,107,0,1,22,9,4,25,5,79,24,,,
926,08:56:23,1,,,2,20,1,Te Limit,4,0,20,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,107,0,1,22,1,4,22,5,75,24,,,
927,08:56:25,1,,,2,20,1,Te Limit,4,0,20,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,29,255,0,0,0,107,0,1,22,1,4,22,5,75,24,,,
928,08:56:27,1,,,2,20,1,Te Limit,4,0,23,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,29,255,0,0,0,106,0,1,22,11,4,26,5,97,24,,,
929,08:56:29,1,,,2,20,1,Te Limit,4,0,26,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,107,0,1,22,11,4,27,5,82,24,,,
930,08:56:31,1,,,2,20,1,Te Limit,4,0,26,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,107,0,1,22,11,4,27,5,82,24,,,
931,08:56:33,1,,,2,20,1,Te Limit,4,0,30,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,33,255,0,0,0,107,0,1,22,1,4,17,5,70,24,,,
932,08:56:35,1,,,2,20,1,Te Limit,4,0,30,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,107,0,1,22,1,4,17,5,70,24,,,
933,08:56:37,1,,,2,20,1,Te Limit,4,0,33,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,107,0,1,22,6,4,25,5,79,24,,,
934,08:56:39,1,,,2,20,1,Te Limit,4,0,36,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,38,255,0,0,0,107,0,1,22,6,4,26,5,80,24,,,
935,08:56:42,1,,,2,20,1,Te Limit,4,0,36,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,38,255,0,0,0,107,0,1,22,6,4,26,5,80,24,,,
936,08:56:44,1,,,2,20,1,Te Limit,4,0,40,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,40,255,0,0,0,107,0,1,22,7,4,25,5,78,24,,,
937,08:56:46,1,,,2,20,1,Te Limit,4,0,40,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,40,255,0,0,0,107,0,1,22,7,4,25,5,78,24,,,
938,08:56:48,1,,,2,20,1,Te Limit,4,0,43,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,42,255,0,0,0,107,0,1,22,7,4,33,5,88,24,,,
939,08:56:50,1,,,2,20,1,Te Limit,4,0,43,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,107,0,1,21,88,4,20,5,73,24,,,
940,08:56:52,1,,,2,20,1,Te Limit,4,0,47,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,107,0,1,21,88,4,20,5,73,24,,,
941,08:56:54,1,,,2,20,1,Te Limit,4,0,50,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,47,255,0,0,0,106,0,1,22,11,4,22,5,91,24,,,
942,08:56:56,1,,,2,20,1,Te Limit,4,0,50,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,47,255,0,0,0,106,0,1,22,11,4,22,5,91,24,,,
943,08:56:58,1,,,2,20,1,Te Limit,4,0,53,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,49,255,0,0,0,107,0,1,22,9,4,23,5,78,24,,,
944,08:57:00,1,,,2,20,1,Te Limit,4,0,53,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,51,255,0,0,0,108,0,1,22,0,4,40,5,81,24,,,
945,08:57:02,1,,,2,20,1,Te Limit,4,0,57,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,51,255,0,0,0,108,0,1,22,0,4,40,5,81,24,,,
946,08:57:04,1,,,2,20,1,Te Limit,4,0,0,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,107,0,1,22,6,4,28,5,83,24,,,
947,08:57:06,1,,,2,20,1,Te Limit,4,0,0,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,107,0,1,22,6,4,28,5,83,24,,,
948,08:57:08,1,,,2,20,1,Te Limit,4,0,4,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,56,255,0,0,0,107,0,1,21,95,4,23,5,78,24,,,
949,08:57:10,1,,,2,20,1,Te Limit,4,0,7,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,107,0,1,22,8,4,26,5,81,24,,,
950,08:57:12,1,,,2,20,1,Te Limit,4,0,7,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,107,0,1,22,8,4,26,5,81,24,,,
951,08:57:14,1,,,2,20,1,Te Limit,4,0,10,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,60,255,0,0,0,107,0,1,22,9,4,31,5,87,24,,,
952,08:57:16,1,,,2,20,1,Te Limit,4,0,10,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,60,255,0,0,0,107,0,1,22,9,4,31,5,87,24,,,
953,08:57:18,1,,,2,20,1,Te Limit,4,0,14,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,63,255,0,0,0,104,0,1,21,77,3,246,5,84,24,,,
954,08:57:20,1,,,2,20,1,Te Limit,4,0,17,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,65,255,0,0,0,103,0,1,21,61,3,235,5,87,24,,,
955,08:57:22,1,,,2,20,1,Te Limit,4,0,17,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,65,255,0,0,0,103,0,1,21,61,3,235,5,87,24,,,
956,08:57:24,1,,,2,20,1,Te Limit,4,0,20,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,67,255,0,0,0,103,0,1,21,61,3,238,5,92,24,,,
957,08:57:26,1,,,2,20,1,Te Limit,4,0,20,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,69,255,0,0,0,103,0,1,21,61,3,238,5,92,24,,,
958,08:57:28,1,,,2,20,1,Te Limit,4,0,24,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,69,255,0,0,0,103,0,1,21,59,3,239,5,92,24,,,
959,08:57:30,1,,,2,20,1,Te Limit,4,0,27,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,72,255,0,0,0,104,0,1,21,63,3,242,5,79,24,,,
960,08:57:32,1,,,2,20,1,Te Limit,4,0,27,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,72,255,0,0,0,104,0,1,21,63,3,242,5,79,24,,,
961,08:57:34,1,,,2,20,1,Te Limit,4,0,31,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,74,255,0,0,0,103,0,1,21,68,3,233,5,85,24,,,
962,08:57:36,1,,,2,20,1,Te Limit,4,0,31,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,74,255,0,0,0,103,0,1,21,68,3,233,5,85,24,,,
963,08:57:38,1,,,2,20,1,Te Limit,4,0,34,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,76,255,0,0,0,104,0,1,21,68,3,237,5,73,24,,,
964,08:57:40,1,,,2,20,1,Te Limit,4,0,34,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,103,0,1,21,60,3,226,5,75,24,,,
965,08:57:42,1,,,2,20,1,Te Limit,4,0,37,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,103,0,1,21,60,3,226,5,75,24,,,
966,08:57:44,1,,,2,20,1,Te Limit,4,0,41,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,81,255,0,0,0,104,0,1,21,60,3,235,5,71,24,,,
967,08:57:46,1,,,2,20,1,Te Limit,4,0,41,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,81,255,0,0,0,104,0,1,21,60,3,235,5,71,24,,,
968,08:57:48,1,,,2,20,1,Te Limit,4,0,44,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,83,255,0,0,0,104,0,1,21,60,3,237,5,72,24,,,
969,08:57:50,1,,,2,20,1,Te Limit,4,0,44,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,85,255,0,0,0,103,0,1,21,53,3,227,5,77,24,,,
970,08:57:52,1,,,2,20,1,Te Limit,4,0,48,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,85,255,0,0,0,103,0,1,21,53,3,227,5,77,24,,,
971,08:57:54,1,,,2,20,1,Te Limit,4,0,51,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,103,0,1,21,47,3,229,5,78,24,,,
972,08:57:56,1,,,2,20,1,Te Limit,4,0,51,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,103,0,1,21,47,3,229,5,78,24,,,
973,08:57:58,1,,,2,20,1,Te Limit,4,0,54,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,90,255,0,0,0,104,0,1,21,67,3,240,5,77,24,,,
974,08:58:00,1,,,2,20,1,Te Limit,4,0,54,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,103,0,1,21,75,3,236,5,88,24,,,
975,08:58:02,1,,,2,20,1,Te Limit,4,0,58,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,103,0,1,21,75,3,236,5,88,24,,,
976,08:58:04,1,,,2,20,1,Te Limit,4,0,1,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,94,255,0,0,0,104,0,1,21,88,3,250,5,91,24,,,
977,08:58:06,1,,,2,20,1,Te Limit,4,0,1,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,94,255,0,0,0,104,0,1,21,88,3,250,5,91,24,,,
978,08:58:08,1,,,2,20,1,Te Limit,4,0,4,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,104,0,1,21,91,3,251,5,91,24,,,
979,08:58:10,1,,,2,20,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,99,255,0,0,0,104,0,1,21,93,3,254,5,96,24,,,
980,08:58:12,1,,,2,20,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,99,255,0,0,0,104,0,1,21,93,3,254,5,96,24,,,
981,08:58:14,1,,,2,20,1,Te Limit,4,0,11,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,104,0,1,21,90,3,249,5,90,24,,,
982,08:58:16,1,,,2,20,1,Te Limit,4,0,11,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,104,0,1,21,90,3,249,5,90,24,,,
983,08:58:18,1,,,2,20,1,Te Limit,4,0,15,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,103,255,0,0,0,103,0,1,21,93,3,246,5,102,24,,,
984,08:58:20,1,,,2,20,1,Te Limit,4,0,18,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,104,0,1,21,87,3,246,5,85,24,,,
985,08:58:22,1,,,2,20,1,Te Limit,4,0,18,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,104,0,1,21,87,3,246,5,85,24,,,
986,08:58:24,1,,,2,20,1,Te Limit,4,0,21,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,108,255,0,0,0,104,0,1,21,89,3,249,5,89,24,,,
987,08:58:26,1,,,2,20,1,Te Limit,4,0,21,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,108,255,0,0,0,104,0,1,21,89,3,249,5,89,24,,,
988,08:58:28,1,,,2,20,1,Te Limit,4,0,25,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,104,0,1,21,82,3,244,5,82,24,,,
989,08:58:30,1,,,2,20,1,Te Limit,4,0,25,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,112,255,0,0,0,104,0,1,21,85,3,249,5,90,24,,,
990,08:58:32,1,,,2,20,1,Te Limit,4,0,28,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,112,255,0,0,0,104,0,1,21,85,3,249,5,90,24,,,
991,08:58:34,1,,,2,20,1,Te Limit,4,0,32,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,104,0,1,21,75,3,250,5,90,24,,,
992,08:58:36,1,,,2,20,1,Te Limit,4,0,32,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,104,0,1,21,75,3,250,5,90,24,,,
993,08:58:38,1,,,2,20,1,Te Limit,4,0,35,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,117,255,0,0,0,104,0,1,21,71,3,251,5,91,24,,,
994,08:58:40,1,,,2,20,1,Te Limit,4,0,35,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,104,0,1,21,74,3,251,5,91,24,,,
995,08:58:42,1,,,2,20,1,Te Limit,4,0,38,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,104,0,1,21,74,3,251,5,91,24,,,
996,08:58:44,1,,,2,20,1,Te Limit,4,0,42,2,1,13,0,-3,0,1,0,0,0,0,0,0,0,0,121,255,0,0,0,104,0,1,21,81,3,252,5,93,24,,,
997,08:58:46,1,,,2,20,1,Te Limit,4,0,42,2,4,13,0,-3,0,1,0,0,0,0,0,0,0,0,121,255,0,0,0,104,0,1,21,81,3,252,5,93,24,,,
998,08:58:48,1,,,2,20,1,Te Limit,4,0,45,2,4,13,0,-3,0,1,0,0,0,0,0,0,0,0,124,255,0,0,0,104,0,1,21,85,3,250,5,90,24,,,
999,08:58:50,1,,,2,20,1,Te Limit,4,0,48,2,7,13,0,-3,0,1,0,0,0,0,0,0,0,0,126,255,0,0,0,104,0,1,21,78,3,248,5,87,24,,,
1000,08:58:52,1,,,2,20,1,Te Limit,4,0,48,2,7,13,0,-3,0,1,0,0,0,0,0,0,0,0,126,255,0,0,0,104,0,1,21,78,3,248,5,87,24,,,
1001,08:58:54,1,,,2,20,1,Te Limit,4,0,52,2,11,13,0,-3,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,103,0,1,21,89,3,244,5,100,24,,,
1002,08:58:56,1,,,2,20,1,Te Limit,4,0,52,2,14,13,0,-3,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,103,0,1,21,89,3,244,5,100,24,,,
1003,08:58:58,1,,,2,20,1,Te Limit,4,0,55,2,14,13,0,-3,0,1,0,0,0,0,0,0,0,0,130,255,0,0,0,104,0,1,21,89,3,246,5,84,24,,,
1004,08:59:00,1,,,2,20,1,Te Limit,4,0,55,2,18,13,0,-3,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,104,0,1,21,89,3,246,5,84,24,,,
1005,08:59:02,1,,,2,20,1,Te Limit,4,0,59,2,18,13,0,-3,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,104,0,1,21,62,3,248,5,87,24,,,
1006,08:59:04,1,,,2,20,1,Te Limit,4,0,2,2,21,13,0,-3,0,1,0,0,0,0,0,0,0,0,135,255,0,0,0,104,0,1,21,65,3,244,5,82,24,,,
1007,08:59:06,1,,,2,20,1,Te Limit,4,0,2,2,24,13,0,-3,0,1,0,0,0,0,0,0,0,0,135,255,0,0,0,104,0,1,21,65,3,244,5,82,24,,,
1008,08:59:08,1,,,2,20,1,Te Limit,4,0,5,2,24,13,0,-3,0,1,0,0,0,0,0,0,0,0,137,255,0,0,0,103,0,1,21,61,3,239,5,93,24,,,
1009,08:59:10,1,,,2,20,1,Te Limit,4,0,5,2,28,13,0,-3,0,1,0,0,0,0,0,0,0,0,139,255,0,0,0,104,0,1,21,48,3,241,5,78,24,,,
1010,08:59:12,1,,,2,20,1,Te Limit,4,0,9,2,28,13,0,-3,0,1,0,0,0,0,0,0,0,0,139,255,0,0,0,104,0,1,21,48,3,241,5,78,24,,,
1011,08:59:14,1,,,2,20,1,Te Limit,4,0,12,2,31,13,0,-3,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,103,0,1,21,66,3,239,5,94,24,,,
1012,08:59:16,1,,,2,20,1,Te Limit,4,0,12,2,35,13,0,-3,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,103,0,1,21,66,3,239,5,94,24,,,
1013,08:59:18,1,,,2,20,1,Te Limit,4,0,16,2,35,13,0,-3,0,1,0,0,0,0,0,0,0,0,144,255,0,0,0,101,0,1,21,36,3,205,5,82,24,,,
1014,08:59:20,1,,,2,20,1,Te Limit,4,0,16,2,38,13,0,-3,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,101,0,1,21,34,3,206,5,82,24,,,
1015,08:59:22,1,,,2,20,1,Te Limit,4,0,19,2,38,13,0,-3,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,101,0,1,21,34,3,206,5,82,24,,,
1016,08:59:25,1,,,2,20,1,Te Limit,4,0,22,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,148,255,0,0,0,100,0,1,21,39,3,193,5,83,24,,,
1017,08:59:27,1,,,2,20,1,Te Limit,4,0,22,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,148,255,0,0,0,100,0,1,21,39,3,193,5,83,24,,,
1018,08:59:29,1,,,2,20,1,Te Limit,4,0,26,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,151,255,0,0,0,100,0,1,21,38,3,192,5,81,24,,,
1019,08:59:31,1,,,2,20,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,153,255,0,0,0,100,0,1,21,31,3,196,5,86,24,,,
1020,08:59:33,1,,,2,20,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,153,255,0,0,0,100,0,1,21,31,3,196,5,86,24,,,
1021,08:59:35,1,,,2,20,1,Te Limit,4,0,32,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,155,255,0,0,0,100,0,1,21,26,3,200,5,92,24,,,
1022,08:59:37,1,,,2,20,1,Te Limit,4,0,32,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,155,255,0,0,0,100,0,1,21,26,3,200,5,92,24,,,
1023,08:59:39,1,,,2,20,1,Te Limit,4,0,36,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,157,255,0,0,0,101,0,1,21,31,3,205,5,82,24,,,
1024,08:59:41,1,,,2,20,1,Te Limit,4,0,39,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,100,0,1,21,31,3,200,5,92,24,,,
1025,08:59:43,1,,,2,20,1,Te Limit,4,0,39,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,100,0,1,21,31,3,200,5,92,24,,,
1026,08:59:45,1,,,2,20,1,Te Limit,4,0,43,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,162,255,0,0,0,99,0,1,21,53,3,192,5,101,24,,,
1027,08:59:47,1,,,2,20,1,Te Limit,4,0,43,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,162,255,0,0,0,99,0,1,21,53,3,192,5,101,24,,,
1028,08:59:49,1,,,2,20,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,164,255,0,0,0,99,0,1,21,52,3,191,5,97,24,,,
1029,08:59:51,1,,,2,20,1,Te Limit,4,0,46,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,99,0,1,21,52,3,191,5,97,24,,,
1030,08:59:53,1,,,2,20,1,Te Limit,4,0,49,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,100,0,1,21,43,3,197,5,87,24,,,
1031,08:59:55,1,,,2,20,1,Te Limit,4,0,53,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,169,255,0,0,0,101,0,1,21,43,3,209,5,86,24,,,
1032,08:59:57,1,,,2,20,1,Te Limit,4,0,53,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,169,255,0,0,0,101,0,1,21,43,3,209,5,86,24,,,
1033,08:59:59,1,,,2,20,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,171,255,0,0,0,99,0,1,21,43,3,191,5,99,24,,,
1034,09:00:01,1,,,2,20,1,Te Limit,4,0,56,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,173,255,0,0,0,100,0,1,21,43,3,191,5,79,24,,,
1035,09:00:03,1,,,2,19,1,Te Limit,4,0,0,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,173,255,0,0,0,100,0,1,21,43,3,191,5,79,24,,,
1036,09:00:05,1,,,2,19,1,Te Limit,4,0,3,2,2,13,0,2,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,99,0,1,21,53,3,192,5,98,24,,,
1037,09:00:07,1,,,2,19,1,Te Limit,4,0,3,2,5,13,0,2,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,99,0,1,21,53,3,192,5,98,24,,,
1038,09:00:09,1,,,2,19,1,Te Limit,4,0,6,2,5,13,0,2,0,1,0,0,0,0,0,0,0,0,178,255,0,0,0,100,0,1,21,29,3,195,5,86,24,,,
1039,09:00:11,1,,,2,19,1,Te Limit,4,0,6,2,9,13,0,2,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,100,0,1,21,51,3,196,5,86,24,,,
1040,09:00:13,1,,,2,19,1,Te Limit,4,0,10,2,9,13,0,2,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,100,0,1,21,51,3,196,5,86,24,,,
1041,09:00:15,1,,,2,19,1,Te Limit,4,0,13,2,12,13,0,2,0,1,0,0,0,0,0,0,0,0,182,255,0,0,0,100,0,1,21,52,3,198,5,89,24,,,
1042,09:00:17,1,,,2,19,1,Te Limit,4,0,13,2,15,13,0,2,0,1,0,0,0,0,0,0,0,0,182,255,0,0,0,100,0,1,21,52,3,198,5,89,24,,,
1043,09:00:19,1,,,2,19,1,Te Limit,4,0,16,2,15,13,0,2,0,1,0,0,0,0,0,0,0,0,185,255,0,0,0,100,0,1,21,50,3,196,5,87,24,,,
1044,09:00:21,1,,,2,19,1,Te Limit,4,0,16,2,19,13,0,2,0,1,0,0,0,0,0,0,0,0,187,255,0,0,0,100,0,1,21,43,3,198,5,89,24,,,
1045,09:00:23,1,,,2,19,1,Te Limit,4,0,20,2,19,13,0,2,0,1,0,0,0,0,0,0,0,0,187,255,0,0,0,100,0,1,21,43,3,198,5,89,24,,,
1046,09:00:25,1,,,2,19,1,Te Limit,4,0,23,2,22,13,0,2,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,99,0,1,21,60,3,196,5,104,24,,,
1047,09:00:27,1,,,2,19,1,Te Limit,4,0,23,2,26,13,0,2,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,99,0,1,21,60,3,196,5,104,24,,,
1048,09:00:29,1,,,2,19,1,Te Limit,4,0,27,2,26,13,0,2,0,1,0,0,0,0,0,0,0,0,191,255,0,0,0,100,0,1,21,43,3,196,5,87,24,,,
1049,09:00:31,1,,,2,19,1,Te Limit,4,0,27,2,29,13,0,2,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,100,0,1,21,52,3,200,5,92,24,,,
1050,09:00:33,1,,,2,19,1,Te Limit,4,0,30,2,29,13,0,2,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,100,0,1,21,52,3,200,5,92,24,,,
1051,09:00:35,1,,,2,19,1,Te Limit,4,0,33,2,32,13,0,2,0,1,0,0,0,0,0,0,0,0,196,255,0,0,0,101,0,1,21,44,3,207,5,84,24,,,
1052,09:00:37,1,,,2,19,1,Te Limit,4,0,33,2,36,13,0,2,0,1,0,0,0,0,0,0,0,0,196,255,0,0,0,101,0,1,21,44,3,207,5,84,24,,,
1053,09:00:39,1,,,2,19,1,Te Limit,4,0,37,2,36,13,0,2,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,100,0,1,21,47,3,197,5,88,24,,,
1054,09:00:41,1,,,2,19,1,Te Limit,4,0,40,2,39,13,0,2,0,1,0,0,0,0,0,0,0,0,200,255,0,0,0,101,0,1,21,46,3,210,5,88,24,,,
1055,09:00:43,1,,,2,19,1,Te Limit,4,0,40,2,39,13,0,2,0,1,0,0,0,0,0,0,0,0,200,255,0,0,0,101,0,1,21,46,3,210,5,88,24,,,
1056,09:00:45,1,,,2,19,1,Te Limit,4,0,44,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,100,0,1,21,31,3,204,5,98,24,,,
1057,09:00:47,1,,,2,19,1,Te Limit,4,0,44,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,100,0,1,21,31,3,204,5,98,24,,,
1058,09:00:49,1,,,2,19,1,Te Limit,4,0,47,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,205,255,0,0,0,100,0,1,21,50,3,206,5,100,24,,,
1059,09:00:51,1,,,2,19,1,Te Limit,4,0,47,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,100,0,1,21,50,3,206,5,100,24,,,
1060,09:00:53,1,,,2,19,1,Te Limit,4,0,50,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,207,255,0,0,0,100,0,1,21,44,3,205,5,99,24,,,
1061,09:00:55,1,,,2,19,1,Te Limit,4,0,54,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,209,255,0,0,0,101,0,1,21,55,3,213,5,93,24,,,
1062,09:00:57,1,,,2,19,1,Te Limit,4,0,54,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,209,255,0,0,0,101,0,1,21,55,3,213,5,93,24,,,
1063,09:00:59,1,,,2,19,1,Te Limit,4,0,57,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,212,255,0,0,0,100,0,1,21,47,3,209,5,104,24,,,
1064,09:01:01,1,,,2,19,1,Te Limit,4,0,57,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,100,0,1,21,58,3,207,5,101,24,,,
1065,09:01:03,1,,,2,19,1,Te Limit,4,0,0,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,100,0,1,21,58,3,207,5,101,24,,,
1066,09:01:05,1,,,2,19,1,Te Limit,4,0,4,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,100,0,1,21,46,3,202,5,96,24,,,
1067,09:01:07,1,,,2,19,1,Te Limit,4,0,4,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,216,255,0,0,0,100,0,1,21,46,3,202,5,96,24,,,
1068,09:01:09,1,,,2,19,1,Te Limit,4,0,7,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,218,255,0,0,0,100,0,1,21,66,3,208,5,105,24,,,
1069,09:01:11,1,,,2,19,1,Te Limit,4,0,7,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,101,0,1,21,65,3,217,5,98,24,,,
1070,09:01:13,1,,,2,19,1,Te Limit,4,0,11,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,101,0,1,21,65,3,217,5,98,24,,,
1071,09:01:15,1,,,2,19,1,Te Limit,4,0,14,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,99,0,1,21,60,3,191,5,97,24,,,
1072,09:01:17,1,,,2,19,1,Te Limit,4,0,14,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,99,0,1,21,60,3,191,5,97,24,,,
1073,09:01:19,1,,,2,19,1,Te Limit,4,0,17,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,225,255,0,0,0,96,0,1,21,26,3,159,5,104,24,,,
1074,09:01:21,1,,,2,19,1,Te Limit,4,0,17,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,227,255,0,0,0,96,0,1,21,26,3,159,5,104,24,,,
1075,09:01:23,1,,,2,19,1,Te Limit,4,0,21,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,227,255,0,0,0,97,0,1,21,26,3,159,5,87,24,,,
1076,09:01:25,1,,,2,19,1,Te Limit,4,0,24,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,96,0,1,21,11,3,159,5,105,24,,,
1077,09:01:27,1,,,2,19,1,Te Limit,4,0,24,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,96,0,1,21,11,3,159,5,105,24,,,
1078,09:01:29,1,,,2,19,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,232,255,0,0,0,98,0,1,21,14,3,177,5,94,24,,,
1079,09:01:31,1,,,2,19,1,Te Limit,4,0,28,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,96,0,1,21,22,3,159,5,106,24,,,
1080,09:01:33,1,,,2,19,1,Te Limit,4,0,31,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,234,255,0,0,0,96,0,1,21,22,3,159,5,106,24,,,
1081,09:01:35,1,,,2,19,1,Te Limit,4,0,34,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,236,255,0,0,0,97,0,1,21,14,3,171,5,103,24,,,
1082,09:01:37,1,,,2,19,1,Te Limit,4,0,34,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,236,255,0,0,0,97,0,1,21,14,3,171,5,103,24,,,
1083,09:01:39,1,,,2,19,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,239,255,0,0,0,96,0,1,21,25,3,164,5,111,24,,,
1084,09:01:41,1,,,2,19,1,Te Limit,4,0,38,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,97,0,1,21,36,3,170,5,101,24,,,
1085,09:01:43,1,,,2,19,1,Te Limit,4,0,41,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,97,0,1,21,36,3,170,5,101,24,,,
1086,09:01:45,1,,,2,19,1,Te Limit,4,0,44,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,243,255,0,0,0,97,0,1,21,26,3,167,5,99,24,,,
1087,09:01:47,1,,,2,19,1,Te Limit,4,0,44,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,243,255,0,0,0,97,0,1,21,26,3,167,5,99,24,,,
1088,09:01:49,1,,,2,19,1,Te Limit,4,0,48,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,245,255,0,0,0,97,0,1,21,14,3,167,5,98,24,,,
1089,09:01:51,1,,,2,19,1,Te Limit,4,0,48,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,96,0,1,21,14,3,162,5,111,24,,,
1090,09:01:53,1,,,2,19,1,Te Limit,4,0,51,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,96,0,1,21,14,3,162,5,111,24,,,
1091,09:01:55,1,,,2,19,1,Te Limit,4,0,55,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,97,0,1,21,14,3,166,5,96,24,,,
1092,09:01:57,1,,,2,19,1,Te Limit,4,0,55,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,97,0,1,21,14,3,166,5,96,24,,,
1093,09:01:59,1,,,2,19,1,Te Limit,4,0,58,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,2,255,0,0,0,97,0,1,21,34,3,172,5,105,24,,,
1094,09:02:01,1,,,2,19,1,Te Limit,4,0,58,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,97,0,1,21,34,3,172,5,105,24,,,
1095,09:02:03,1,,,2,19,1,Te Limit,4,0,1,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,4,255,0,0,0,97,0,1,21,37,3,171,5,104,24,,,
1096,09:02:05,1,,,2,19,1,Te Limit,4,0,5,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,97,0,1,21,38,3,170,5,103,24,,,
1097,09:02:08,1,,,2,19,1,Te Limit,4,0,5,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,97,0,1,21,38,3,170,5,103,24,,,
1098,09:02:10,1,,,2,19,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,98,0,1,21,43,3,180,5,100,24,,,
1099,09:02:12,1,,,2,19,1,Te Limit,4,0,8,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,11,255,0,0,0,97,0,1,21,30,3,167,5,98,24,,,
1100,09:02:14,1,,,2,19,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,11,255,0,0,0,97,0,1,21,30,3,167,5,98,24,,,
1101,09:02:16,1,,,2,19,1,Te Limit,4,0,15,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,13,255,0,0,0,97,0,1,21,31,3,173,5,107,24,,,
1102,09:02:18,1,,,2,19,1,Te Limit,4,0,15,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,13,255,0,0,0,97,0,1,21,31,3,173,5,107,24,,,
1103,09:02:20,1,,,2,19,1,Te Limit,4,0,18,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,16,255,0,0,0,97,0,1,21,24,3,169,5,101,24,,,
1104,09:02:22,1,,,2,19,1,Te Limit,4,0,18,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,97,0,1,21,24,3,169,5,101,24,,,
1105,09:02:24,1,,,2,19,1,Te Limit,4,0,22,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,97,0,1,21,38,3,164,5,95,24,,,
1106,09:02:26,1,,,2,19,1,Te Limit,4,0,25,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,20,255,0,0,0,97,0,1,21,14,3,164,5,94,24,,,
1107,09:02:28,1,,,2,19,1,Te Limit,4,0,25,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,20,255,0,0,0,97,0,1,21,14,3,164,5,94,24,,,
1108,09:02:30,1,,,2,19,1,Te Limit,4,0,29,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,96,0,1,21,13,3,160,5,106,24,,,
1109,09:02:32,1,,,2,19,1,Te Limit,4,0,29,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,97,0,1,21,12,3,165,5,95,24,,,
1110,09:02:34,1,,,2,19,1,Te Limit,4,0,32,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,97,0,1,21,12,3,165,5,95,24,,,
1111,09:02:36,1,,,2,19,1,Te Limit,4,0,35,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,97,0,1,21,13,3,170,5,103,24,,,
1112,09:02:38,1,,,2,19,1,Te Limit,4,0,35,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,97,0,1,21,13,3,170,5,103,24,,,
1113,09:02:40,1,,,2,19,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,29,255,0,0,0,97,0,1,21,13,3,166,5,97,24,,,
1114,09:02:42,1,,,2,19,1,Te Limit,4,0,39,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,97,0,1,21,9,3,164,5,93,24,,,
1115,09:02:44,1,,,2,19,1,Te Limit,4,0,42,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,97,0,1,21,9,3,164,5,93,24,,,
1116,09:02:46,1,,,2,19,1,Te Limit,4,0,45,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,97,0,1,21,26,3,165,5,96,24,,,
1117,09:02:48,1,,,2,19,1,Te Limit,4,0,45,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,97,0,1,21,26,3,165,5,96,24,,,
1118,09:02:50,1,,,2,19,1,Te Limit,4,0,49,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,97,0,1,21,35,3,166,5,96,24,,,
1119,09:02:52,1,,,2,19,1,Te Limit,4,0,49,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,38,255,0,0,0,96,0,1,21,14,3,160,5,106,24,,,
1120,09:02:54,1,,,2,19,1,Te Limit,4,0,52,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,38,255,0,0,0,96,0,1,21,14,3,160,5,106,24,,,
1121,09:02:56,1,,,2,19,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,97,0,1,21,26,3,165,5,95,24,,,
1122,09:02:58,1,,,2,19,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,97,0,1,21,26,3,165,5,95,24,,,
1123,09:03:00,1,,,2,19,1,Te Limit,4,0,59,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,43,255,0,0,0,97,0,1,21,17,3,160,5,88,24,,,
1124,09:03:02,1,,,2,19,1,Te Limit,4,0,59,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,97,0,1,21,17,3,160,5,88,24,,,
1125,09:03:04,1,,,2,19,1,Te Limit,4,0,2,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,97,0,1,21,14,3,168,5,99,24,,,
1126,09:03:06,1,,,2,19,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,47,255,0,0,0,97,0,1,21,11,3,160,5,88,24,,,
1127,09:03:08,1,,,2,19,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,47,255,0,0,0,97,0,1,21,11,3,160,5,88,24,,,
1128,09:03:10,1,,,2,19,1,Te Limit,4,0,9,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,97,0,1,21,21,3,167,5,100,24,,,
1129,09:03:12,1,,,2,19,1,Te Limit,4,0,9,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,97,0,1,21,21,3,167,5,100,24,,,
1130,09:03:14,1,,,2,19,1,Te Limit,4,0,13,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,97,0,1,21,22,3,166,5,97,24,,,
1131,09:03:16,1,,,2,19,1,Te Limit,4,0,16,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,94,0,1,20,94,3,135,5,106,24,,,
1132,09:03:18,1,,,2,19,1,Te Limit,4,0,16,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,54,255,0,0,0,94,0,1,20,94,3,135,5,106,24,,,
1133,09:03:20,1,,,2,19,1,Te Limit,4,0,19,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,56,255,0,0,0,93,0,1,20,80,3,123,5,106,24,,,
1134,09:03:22,1,,,2,19,1,Te Limit,4,0,19,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,93,0,1,20,80,3,123,5,106,24,,,
1135,09:03:24,1,,,2,19,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,93,0,1,20,80,3,121,5,101,24,,,
1136,09:03:26,1,,,2,19,1,Te Limit,4,0,26,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,93,0,1,20,80,3,117,5,95,24,,,
1137,09:03:28,1,,,2,19,1,Te Limit,4,0,26,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,93,0,1,20,80,3,117,5,95,24,,,
1138,09:03:30,1,,,2,19,1,Te Limit,4,0,29,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,63,255,0,0,0,94,0,1,21,3,3,127,5,93,24,,,
1139,09:03:32,1,,,2,19,1,Te Limit,4,0,29,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,65,255,0,0,0,93,0,1,20,92,3,120,5,101,24,,,
1140,09:03:34,1,,,2,19,1,Te Limit,4,0,33,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,65,255,0,0,0,93,0,1,20,92,3,120,5,101,24,,,
1141,09:03:36,1,,,2,19,1,Te Limit,4,0,36,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,94,0,1,20,92,3,125,5,91,24,,,
1142,09:03:38,1,,,2,19,1,Te Limit,4,0,36,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,94,0,1,20,92,3,125,5,91,24,,,
1143,09:03:40,1,,,2,19,1,Te Limit,4,0,40,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,93,0,1,20,75,3,115,5,94,24,,,
1144,09:03:42,1,,,2,19,1,Te Limit,4,0,40,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,93,0,1,20,75,3,115,5,94,24,,,
1145,09:03:44,1,,,2,19,1,Te Limit,4,0,43,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,72,255,0,0,0,93,0,1,20,63,3,112,5,89,24,,,
1146,09:03:46,1,,,2,19,1,Te Limit,4,0,46,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,74,255,0,0,0,93,0,1,20,63,3,111,5,88,24,,,
1147,09:03:48,1,,,2,19,1,Te Limit,4,0,46,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,74,255,0,0,0,93,0,1,20,63,3,111,5,88,24,,,
1148,09:03:50,1,,,2,19,1,Te Limit,4,0,50,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,77,255,0,0,0,93,0,1,20,75,3,114,5,91,24,,,
1149,09:03:52,1,,,2,19,1,Te Limit,4,0,50,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,93,0,1,20,75,3,114,5,91,24,,,
1150,09:03:54,1,,,2,19,1,Te Limit,4,0,53,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,93,0,1,20,76,3,120,5,100,24,,,
1151,09:03:56,1,,,2,19,1,Te Limit,4,0,57,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,81,255,0,0,0,92,0,1,20,92,3,105,5,96,24,,,
1152,09:03:58,1,,,2,19,1,Te Limit,4,0,57,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,81,255,0,0,0,92,0,1,20,92,3,105,5,96,24,,,
1153,09:04:00,1,,,2,19,1,Te Limit,4,0,0,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,83,255,0,0,0,94,0,1,20,89,3,125,5,90,24,,,
1154,09:04:02,1,,,2,19,1,Te Limit,4,0,0,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,94,0,1,20,89,3,125,5,90,24,,,
1155,09:04:04,1,,,2,19,1,Te Limit,4,0,3,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,93,0,1,20,75,3,112,5,89,24,,,
1156,09:04:06,1,,,2,19,1,Te Limit,4,0,7,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,93,0,1,20,80,3,123,5,106,24,,,
1157,09:04:08,1,,,2,19,1,Te Limit,4,0,7,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,93,0,1,20,80,3,123,5,106,24,,,
1158,09:04:10,1,,,2,19,1,Te Limit,4,0,10,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,90,255,0,0,0,93,0,1,20,92,3,122,5,104,24,,,
1159,09:04:12,1,,,2,19,1,Te Limit,4,0,10,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,94,0,1,21,4,3,127,5,94,24,,,
1160,09:04:14,1,,,2,19,1,Te Limit,4,0,13,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,92,255,0,0,0,94,0,1,21,4,3,127,5,94,24,,,
1161,09:04:16,1,,,2,19,1,Te Limit,4,0,17,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,94,0,1,21,9,3,136,5,107,24,,,
1162,09:04:18,1,,,2,19,1,Te Limit,4,0,17,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,94,0,1,21,9,3,136,5,107,24,,,
1163,09:04:20,1,,,2,19,1,Te Limit,4,0,20,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,94,0,1,21,5,3,127,5,94,24,,,
1164,09:04:22,1,,,2,19,1,Te Limit,4,0,20,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,94,0,1,21,5,3,127,5,94,24,,,
1165,09:04:24,1,,,2,19,1,Te Limit,4,0,24,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,99,255,0,0,0,93,0,1,20,95,3,128,5,113,24,,,
1166,09:04:26,1,,,2,19,1,Te Limit,4,0,27,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,93,0,1,21,2,3,118,5,97,24,,,
1167,09:04:28,1,,,2,19,1,Te Limit,4,0,27,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,101,255,0,0,0,93,0,1,21,2,3,118,5,97,24,,,
1168,09:04:30,1,,,2,19,1,Te Limit,4,0,30,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,104,255,0,0,0,94,0,1,20,92,3,128,5,94,24,,,
1169,09:04:32,1,,,2,19,1,Te Limit,4,0,30,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,94,0,1,20,92,3,128,5,94,24,,,
1170,09:04:34,1,,,2,19,1,Te Limit,4,0,34,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,93,0,1,20,80,3,126,5,110,24,,,
1171,09:04:36,1,,,2,19,1,Te Limit,4,0,37,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,108,255,0,0,0,94,0,1,20,97,3,132,5,101,24,,,
1172,09:04:38,1,,,2,19,1,Te Limit,4,0,37,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,108,255,0,0,0,94,0,1,20,97,3,132,5,101,24,,,
1173,09:04:40,1,,,2,19,1,Te Limit,4,0,41,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,93,0,1,21,9,3,128,5,112,24,,,
1174,09:04:42,1,,,2,19,1,Te Limit,4,0,41,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,94,0,1,21,7,3,132,5,102,24,,,
1175,09:04:44,1,,,2,19,1,Te Limit,4,0,44,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,94,0,1,21,7,3,132,5,102,24,,,
1176,09:04:46,1,,,2,19,1,Te Limit,4,0,47,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,94,0,1,21,1,3,127,5,94,24,,,
1177,09:04:48,1,,,2,19,1,Te Limit,4,0,47,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,94,0,1,21,1,3,127,5,94,24,,,
1178,09:04:51,1,,,2,19,1,Te Limit,4,0,51,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,117,255,0,0,0,93,0,1,21,2,3,126,5,110,24,,,
1179,09:04:53,1,,,2,19,1,Te Limit,4,0,51,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,117,255,0,0,0,93,0,1,21,2,3,126,5,110,24,,,
1180,09:04:55,1,,,2,19,1,Te Limit,4,0,54,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,94,0,1,21,2,3,131,5,100,24,,,
1181,09:04:57,1,,,2,19,1,Te Limit,4,0,57,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,93,0,1,21,4,3,124,5,107,24,,,
1182,09:04:59,1,,,2,19,1,Te Limit,4,0,57,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,93,0,1,21,4,3,124,5,107,24,,,
1183,09:05:01,1,,,2,19,1,Te Limit,4,0,1,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,124,255,0,0,0,93,0,1,20,80,3,120,5,101,24,,,
1184,09:05:03,1,,,2,19,1,Te Limit,4,0,1,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,126,255,0,0,0,93,0,1,20,80,3,120,5,101,24,,,
1185,09:05:05,1,,,2,19,1,Te Limit,4,0,4,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,126,255,0,0,0,93,0,1,20,80,3,121,5,103,24,,,
1186,09:05:07,1,,,2,19,1,Te Limit,4,0,8,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,94,0,1,21,7,3,127,5,93,24,,,
1187,09:05:09,1,,,2,19,1,Te Limit,4,0,8,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,94,0,1,21,7,3,127,5,93,24,,,
1188,09:05:11,1,,,2,19,1,Te Limit,4,0,11,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,131,255,0,0,0,93,0,1,21,5,3,121,5,101,24,,,
1189,09:05:13,1,,,2,19,1,Te Limit,4,0,11,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,131,255,0,0,0,93,0,1,21,5,3,121,5,101,24,,,
1190,09:05:15,1,,,2,19,1,Te Limit,4,0,14,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,94,0,1,21,9,3,127,5,93,24,,,
1191,09:05:17,1,,,2,19,1,Te Limit,4,0,18,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,135,255,0,0,0,89,0,1,20,71,3,83,5,119,24,,,
1192,09:05:19,1,,,2,19,1,Te Limit,4,0,18,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,135,255,0,0,0,89,0,1,20,71,3,83,5,119,24,,,
1193,09:05:21,1,,,2,19,1,Te Limit,4,0,21,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,90,0,1,20,71,3,86,5,104,24,,,
1194,09:05:23,1,,,2,19,1,Te Limit,4,0,21,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,90,0,1,20,71,3,86,5,104,24,,,
1195,09:05:25,1,,,2,19,1,Te Limit,4,0,25,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,140,255,0,0,0,91,0,1,20,63,3,93,5,97,24,,,
1196,09:05:27,1,,,2,19,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,90,0,1,20,75,3,87,5,105,24,,,
1197,09:05:29,1,,,2,19,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,142,255,0,0,0,90,0,1,20,75,3,87,5,105,24,,,
1198,09:05:31,1,,,2,19,1,Te Limit,4,0,31,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,144,255,0,0,0,90,0,1,20,75,3,88,5,106,24,,,
1199,09:05:33,1,,,2,19,1,Te Limit,4,0,31,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,90,0,1,20,75,3,88,5,106,24,,,
1200,09:05:35,1,,,2,19,1,Te Limit,4,0,35,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,89,0,1,20,63,3,78,5,109,24,,,
1201,09:05:37,1,,,2,19,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,90,0,1,20,75,3,88,5,108,24,,,
1202,09:05:39,1,,,2,19,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,90,0,1,20,75,3,88,5,108,24,,,
1203,09:05:41,1,,,2,19,1,Te Limit,4,0,41,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,151,255,0,0,0,89,0,1,20,75,3,75,5,106,24,,,
1204,09:05:43,1,,,2,19,1,Te Limit,4,0,41,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,153,255,0,0,0,89,0,1,20,75,3,75,5,106,24,,,
1205,09:05:45,1,,,2,19,1,Te Limit,4,0,45,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,153,255,0,0,0,90,0,1,20,75,3,84,5,102,24,,,
1206,09:05:47,1,,,2,19,1,Te Limit,4,0,48,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,89,0,1,20,75,3,77,5,109,24,,,
1207,09:05:49,1,,,2,19,1,Te Limit,4,0,48,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,89,0,1,20,75,3,77,5,109,24,,,
1208,09:05:51,1,,,2,19,1,Te Limit,4,0,52,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,158,255,0,0,0,90,0,1,20,75,3,88,5,106,24,,,
1209,09:05:53,1,,,2,19,1,Te Limit,4,0,52,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,90,0,1,20,75,3,88,5,106,24,,,
1210,09:05:55,1,,,2,19,1,Te Limit,4,0,55,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,160,255,0,0,0,90,0,1,20,75,3,84,5,100,24,,,
1211,09:05:57,1,,,2,19,1,Te Limit,4,0,58,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,162,255,0,0,0,89,0,1,20,72,3,71,5,98,24,,,
1212,09:05:59,1,,,2,19,1,Te Limit,4,0,58,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,162,255,0,0,0,89,0,1,20,72,3,71,5,98,24,,,
1213,09:06:01,1,,,2,18,1,Te Limit,4,0,2,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,89,0,1,20,54,3,71,5,99,24,,,
1214,09:06:03,1,,,2,18,1,Te Limit,4,0,2,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,89,0,1,20,57,3,70,5,96,24,,,
1215,09:06:05,1,,,2,18,1,Te Limit,4,0,5,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,89,0,1,20,57,3,70,5,96,24,,,
1216,09:06:07,1,,,2,18,1,Te Limit,4,0,5,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,169,255,0,0,0,89,0,1,20,46,3,71,5,98,24,,,
1217,09:06:09,1,,,2,18,1,Te Limit,4,0,9,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,169,255,0,0,0,89,0,1,20,46,3,71,5,98,24,,,
1218,09:06:11,1,,,2,18,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,171,255,0,0,0,90,0,1,20,46,3,78,5,90,24,,,
1219,09:06:13,1,,,2,18,1,Te Limit,4,0,12,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,171,255,0,0,0,90,0,1,20,46,3,78,5,90,24,,,
1220,09:06:15,1,,,2,18,1,Te Limit,4,0,15,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,174,255,0,0,0,89,0,1,20,50,3,74,5,102,24,,,
1221,09:06:17,1,,,2,18,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,90,0,1,20,74,3,85,5,101,24,,,
1222,09:06:19,1,,,2,18,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,90,0,1,20,74,3,85,5,101,24,,,
1223,09:06:21,1,,,2,18,1,Te Limit,4,0,22,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,178,255,0,0,0,89,0,1,20,70,3,73,5,102,24,,,
1224,09:06:23,1,,,2,18,1,Te Limit,4,0,22,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,89,0,1,20,70,3,73,5,102,24,,,
1225,09:06:25,1,,,2,18,1,Te Limit,4,0,26,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,180,255,0,0,0,91,0,1,20,72,3,90,5,91,24,,,
1226,09:06:27,1,,,2,18,1,Te Limit,4,0,29,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,90,0,1,20,75,3,86,5,102,24,,,
1227,09:06:29,1,,,2,18,1,Te Limit,4,0,29,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,90,0,1,20,75,3,86,5,102,24,,,
1228,09:06:31,1,,,2,18,1,Te Limit,4,0,32,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,185,255,0,0,0,89,0,1,20,71,3,74,5,103,24,,,
1229,09:06:33,1,,,2,18,1,Te Limit,4,0,32,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,187,255,0,0,0,89,0,1,20,71,3,74,5,103,24,,,
1230,09:06:35,1,,,2,18,1,Te Limit,4,0,36,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,187,255,0,0,0,90,0,1,20,75,3,86,5,104,24,,,
1231,09:06:37,1,,,2,18,1,Te Limit,4,0,36,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,90,0,1,20,67,3,86,5,103,24,,,
1232,09:06:39,1,,,2,18,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,189,255,0,0,0,90,0,1,20,67,3,86,5,103,24,,,
1233,09:06:41,1,,,2,18,1,Te Limit,4,0,42,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,192,255,0,0,0,90,0,1,20,46,3,87,5,105,24,,,
1234,09:06:43,1,,,2,18,1,Te Limit,4,0,42,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,192,255,0,0,0,90,0,1,20,46,3,87,5,105,24,,,
1235,09:06:45,1,,,2,18,1,Te Limit,4,0,46,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,89,0,1,20,68,3,79,5,110,24,,,
1236,09:06:47,1,,,2,18,1,Te Limit,4,0,49,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,196,255,0,0,0,89,0,1,20,75,3,80,5,112,24,,,
1237,09:06:49,1,,,2,18,1,Te Limit,4,0,49,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,196,255,0,0,0,89,0,1,20,75,3,80,5,112,24,,,
1238,09:06:51,1,,,2,18,1,Te Limit,4,0,53,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,90,0,1,20,75,3,87,5,105,24,,,
1239,09:06:53,1,,,2,18,1,Te Limit,4,0,53,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,198,255,0,0,0,90,0,1,20,75,3,87,5,105,24,,,
1240,09:06:55,1,,,2,18,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,201,255,0,0,0,89,0,1,20,75,3,78,5,110,24,,,
1241,09:06:57,1,,,2,18,1,Te Limit,4,0,59,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,90,0,1,20,75,3,87,5,106,24,,,
1242,09:06:59,1,,,2,18,1,Te Limit,4,0,59,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,90,0,1,20,75,3,87,5,106,24,,,
1243,09:07:01,1,,,2,18,1,Te Limit,4,0,3,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,205,255,0,0,0,90,0,1,20,63,3,88,5,106,24,,,
