Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
1244,09:07:03,1,,,2,18,1,Te Limit,4,0,3,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,208,255,0,0,0,90,0,1,20,63,3,88,5,106,24,,,
1245,09:07:05,1,,,2,18,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,208,255,0,0,0,90,0,1,20,62,3,84,5,101,24,,,
1246,09:07:07,1,,,2,18,1,Te Limit,4,0,10,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,89,0,1,20,64,3,74,5,103,24,,,
1247,09:07:09,1,,,2,18,1,Te Limit,4,0,10,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,89,0,1,20,64,3,74,5,103,24,,,
1248,09:07:11,1,,,2,18,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,212,255,0,0,0,90,0,1,20,46,3,84,5,99,24,,,
1249,09:07:13,1,,,2,18,1,Te Limit,4,0,13,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,90,0,1,20,46,3,84,5,99,24,,,
1250,09:07:15,1,,,2,18,1,Te Limit,4,0,16,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,214,255,0,0,0,90,0,1,20,73,3,85,5,103,24,,,
1251,09:07:17,1,,,2,18,1,Te Limit,4,0,16,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,86,0,1,20,41,3,38,5,100,24,,,
1252,09:07:19,1,,,2,18,1,Te Limit,4,0,20,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,86,0,1,20,41,3,38,5,100,24,,,
1253,09:07:21,1,,,2,18,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,219,255,0,0,0,85,0,1,20,19,3,24,5,95,24,,,
1254,09:07:23,1,,,2,18,1,Te Limit,4,0,23,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,219,255,0,0,0,85,0,1,20,19,3,24,5,95,24,,,
1255,09:07:25,1,,,2,18,1,Te Limit,4,0,26,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,85,0,1,20,18,3,29,5,105,24,,,
1256,09:07:27,1,,,2,18,1,Te Limit,4,0,30,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,85,0,1,20,23,3,26,5,101,24,,,
1257,09:07:29,1,,,2,18,1,Te Limit,4,0,30,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,223,255,0,0,0,85,0,1,20,23,3,26,5,101,24,,,
1258,09:07:31,1,,,2,18,1,Te Limit,4,0,33,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,86,0,1,20,23,3,32,5,90,24,,,
1259,09:07:34,1,,,2,18,1,Te Limit,4,0,33,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,86,0,1,20,23,3,32,5,90,24,,,
1260,09:07:36,1,,,2,18,1,Te Limit,4,0,37,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,86,0,1,20,23,3,31,5,89,24,,,
1261,09:07:38,1,,,2,18,1,Te Limit,4,0,40,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,85,0,1,20,12,3,27,5,101,24,,,
1262,09:07:40,1,,,2,18,1,Te Limit,4,0,40,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,85,0,1,20,12,3,27,5,101,24,,,
1263,09:07:42,1,,,2,18,1,Te Limit,4,0,43,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,232,255,0,0,0,86,0,1,20,40,3,31,5,89,24,,,
1264,09:07:44,1,,,2,18,1,Te Limit,4,0,43,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,232,255,0,0,0,86,0,1,20,40,3,31,5,89,24,,,
1265,09:07:46,1,,,2,18,1,Te Limit,4,0,47,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,235,255,0,0,0,86,0,1,20,41,3,39,5,103,24,,,
1266,09:07:48,1,,,2,18,1,Te Limit,4,0,50,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,86,0,1,20,41,3,40,5,104,24,,,
1267,09:07:50,1,,,2,18,1,Te Limit,4,0,50,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,86,0,1,20,41,3,40,5,104,24,,,
1268,09:07:52,1,,,2,18,1,Te Limit,4,0,54,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,239,255,0,0,0,85,0,1,20,41,3,36,5,117,24,,,
1269,09:07:54,1,,,2,18,1,Te Limit,4,0,54,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,85,0,1,20,41,3,36,5,117,24,,,
1270,09:07:56,1,,,2,18,1,Te Limit,4,0,57,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,241,255,0,0,0,86,0,1,20,40,3,36,5,98,24,,,
1271,09:07:58,1,,,2,18,1,Te Limit,4,0,0,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,86,0,1,20,33,3,41,5,105,24,,,
1272,09:08:00,1,,,2,18,1,Te Limit,4,0,0,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,86,0,1,20,33,3,41,5,105,24,,,
1273,09:08:02,1,,,2,18,1,Te Limit,4,0,4,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,246,255,0,0,0,86,0,1,20,37,3,39,5,103,24,,,
1274,09:08:04,1,,,2,18,1,Te Limit,4,0,4,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,86,0,1,20,37,3,39,5,103,24,,,
1275,09:08:06,1,,,2,18,1,Te Limit,4,0,7,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,248,255,0,0,0,86,0,1,20,41,3,45,5,112,24,,,
1276,09:08:08,1,,,2,18,1,Te Limit,4,0,10,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,86,0,1,20,56,3,42,5,107,24,,,
1277,09:08:10,1,,,2,18,1,Te Limit,4,0,10,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,250,255,0,0,0,86,0,1,20,56,3,42,5,107,24,,,
1278,09:08:12,1,,,2,18,1,Te Limit,4,0,14,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,86,0,1,20,39,3,42,5,107,24,,,
1279,09:08:14,1,,,2,18,1,Te Limit,4,0,14,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,86,0,1,20,39,3,42,5,107,24,,,
1280,09:08:16,1,,,2,18,1,Te Limit,4,0,17,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,85,0,1,20,29,3,38,5,120,24,,,
1281,09:08:18,1,,,2,18,1,Te Limit,4,0,21,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,87,0,1,20,41,3,53,5,107,24,,,
1282,09:08:20,1,,,2,18,1,Te Limit,4,0,21,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,7,255,0,0,0,87,0,1,20,41,3,53,5,107,24,,,
1283,09:08:22,1,,,2,18,1,Te Limit,4,0,24,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,86,0,1,20,29,3,40,5,104,24,,,
1284,09:08:24,1,,,2,18,1,Te Limit,4,0,24,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,9,255,0,0,0,86,0,1,20,29,3,40,5,104,24,,,
1285,09:08:26,1,,,2,18,1,Te Limit,4,0,27,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,86,0,1,20,58,3,46,5,114,24,,,
1286,09:08:28,1,,,2,18,1,Te Limit,4,0,27,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,86,0,1,20,58,3,45,5,112,24,,,
1287,09:08:30,1,,,2,18,1,Te Limit,4,0,31,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,86,0,1,20,58,3,45,5,112,24,,,
1288,09:08:32,1,,,2,18,1,Te Limit,4,0,34,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,16,255,0,0,0,86,0,1,20,29,3,44,5,110,24,,,
1289,09:08:34,1,,,2,18,1,Te Limit,4,0,34,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,16,255,0,0,0,86,0,1,20,29,3,44,5,110,24,,,
1290,09:08:36,1,,,2,18,1,Te Limit,4,0,38,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,18,255,0,0,0,86,0,1,20,47,3,45,5,111,24,,,
1291,09:08:38,1,,,2,18,1,Te Limit,4,0,38,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,85,0,1,20,41,3,38,5,121,24,,,
1292,09:08:40,1,,,2,18,1,Te Limit,4,0,41,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,85,0,1,20,41,3,38,5,121,24,,,
1293,09:08:42,1,,,2,18,1,Te Limit,4,0,44,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,85,0,1,20,39,3,37,5,119,24,,,
1294,09:08:44,1,,,2,18,1,Te Limit,4,0,44,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,85,0,1,20,39,3,37,5,119,24,,,
1295,09:08:46,1,,,2,18,1,Te Limit,4,0,48,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,25,255,0,0,0,86,0,1,20,35,3,39,5,103,24,,,
1296,09:08:48,1,,,2,18,1,Te Limit,4,0,51,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,86,0,1,20,29,3,40,5,104,24,,,
1297,09:08:50,1,,,2,18,1,Te Limit,4,0,51,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,27,255,0,0,0,86,0,1,20,29,3,40,5,104,24,,,
1298,09:08:52,1,,,2,18,1,Te Limit,4,0,54,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,30,255,0,0,0,86,0,1,20,52,3,42,5,107,24,,,
1299,09:08:54,1,,,2,18,1,Te Limit,4,0,54,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,86,0,1,20,52,3,42,5,107,24,,,
1300,09:08:56,1,,,2,18,1,Te Limit,4,0,58,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,85,0,1,20,41,3,34,5,112,24,,,
1301,09:08:58,1,,,2,18,1,Te Limit,4,0,1,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,86,0,1,20,41,3,41,5,104,24,,,
1302,09:09:00,1,,,2,18,1,Te Limit,4,0,1,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,34,255,0,0,0,86,0,1,20,41,3,41,5,104,24,,,
1303,09:09:02,1,,,2,18,1,Te Limit,4,0,5,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,36,255,0,0,0,85,0,1,20,36,3,37,5,119,24,,,
1304,09:09:04,1,,,2,18,1,Te Limit,4,0,5,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,85,0,1,20,36,3,37,5,119,24,,,
1305,09:09:06,1,,,2,18,1,Te Limit,4,0,8,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,86,0,1,20,41,3,39,5,101,24,,,
1306,09:09:08,1,,,2,18,1,Te Limit,4,0,8,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,86,0,1,20,41,3,40,5,105,24,,,
1307,09:09:10,1,,,2,18,1,Te Limit,4,0,11,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,86,0,1,20,41,3,40,5,105,24,,,
1308,09:09:12,1,,,2,18,1,Te Limit,4,0,15,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,43,255,0,0,0,86,0,1,20,41,3,40,5,104,24,,,
1309,09:09:14,1,,,2,18,1,Te Limit,4,0,15,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,43,255,0,0,0,86,0,1,20,41,3,40,5,104,24,,,
1310,09:09:16,1,,,2,18,1,Te Limit,4,0,18,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,45,255,0,0,0,85,0,1,20,41,3,29,5,104,24,,,
1311,09:09:18,1,,,2,18,1,Te Limit,4,0,22,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,82,0,1,19,99,2,252,5,105,24,,,
1312,09:09:20,1,,,2,18,1,Te Limit,4,0,22,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,82,0,1,19,99,2,252,5,105,24,,,
1313,09:09:22,1,,,2,18,1,Te Limit,4,0,25,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,82,0,1,19,79,2,251,5,103,24,,,
1314,09:09:24,1,,,2,18,1,Te Limit,4,0,25,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,82,0,1,19,79,2,251,5,103,24,,,
1315,09:09:26,1,,,2,18,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,52,255,0,0,0,81,0,1,20,3,2,238,5,101,24,,,
1316,09:09:28,1,,,2,18,1,Te Limit,4,0,32,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,82,0,1,19,90,2,245,5,93,24,,,
1317,09:09:30,1,,,2,18,1,Te Limit,4,0,32,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,82,0,1,19,90,2,245,5,93,24,,,
1318,09:09:32,1,,,2,18,1,Te Limit,4,0,35,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,57,255,0,0,0,81,0,1,19,90,2,238,5,99,24,,,
1319,09:09:34,1,,,2,18,1,Te Limit,4,0,35,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,81,0,1,19,90,2,238,5,99,24,,,
1320,09:09:36,1,,,2,18,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,82,0,1,19,90,2,246,5,93,24,,,
1321,09:09:38,1,,,2,18,1,Te Limit,4,0,42,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,81,0,1,19,87,2,237,5,98,24,,,
1322,09:09:40,1,,,2,18,1,Te Limit,4,0,42,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,61,255,0,0,0,81,0,1,19,87,2,237,5,98,24,,,
1323,09:09:42,1,,,2,18,1,Te Limit,4,0,45,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,82,0,1,19,79,2,245,5,92,24,,,
1324,09:09:44,1,,,2,18,1,Te Limit,4,0,45,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,82,0,1,19,79,2,245,5,92,24,,,
1325,09:09:46,1,,,2,18,1,Te Limit,4,0,49,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,66,255,0,0,0,82,0,1,19,79,2,248,5,97,24,,,
1326,09:09:48,1,,,2,18,1,Te Limit,4,0,49,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,82,0,1,19,88,2,246,5,96,24,,,
1327,09:09:50,1,,,2,18,1,Te Limit,4,0,52,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,82,0,1,19,88,2,246,5,96,24,,,
1328,09:09:52,1,,,2,18,1,Te Limit,4,0,55,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,82,0,1,19,90,2,242,5,87,24,,,
1329,09:09:54,1,,,2,18,1,Te Limit,4,0,55,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,70,255,0,0,0,82,0,1,19,90,2,242,5,87,24,,,
1330,09:09:56,1,,,2,18,1,Te Limit,4,0,59,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,82,0,1,19,89,2,240,5,83,24,,,
1331,09:09:58,1,,,2,18,1,Te Limit,4,0,2,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,83,0,1,19,90,2,252,5,85,24,,,
1332,09:10:00,1,,,2,18,1,Te Limit,4,0,2,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,83,0,1,19,90,2,252,5,85,24,,,
1333,09:10:02,1,,,2,18,1,Te Limit,4,0,6,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,77,255,0,0,0,82,0,1,19,82,2,240,5,85,24,,,
1334,09:10:04,1,,,2,18,1,Te Limit,4,0,6,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,82,0,1,19,82,2,240,5,85,24,,,
1335,09:10:06,1,,,2,18,1,Te Limit,4,0,9,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,79,255,0,0,0,82,0,1,19,89,2,240,5,85,24,,,
1336,09:10:08,1,,,2,18,1,Te Limit,4,0,9,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,82,0,1,19,90,2,243,5,90,24,,,
1337,09:10:10,1,,,2,18,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,82,0,1,19,90,2,243,5,90,24,,,
1338,09:10:12,1,,,2,18,1,Te Limit,4,0,16,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,82,0,1,19,90,2,247,5,95,24,,,
1339,09:10:15,1,,,2,18,1,Te Limit,4,0,16,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,82,0,1,19,90,2,247,5,95,24,,,
1340,09:10:17,1,,,2,18,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,86,255,0,0,0,81,0,1,19,85,2,238,5,101,24,,,
1341,09:10:19,1,,,2,18,1,Te Limit,4,0,22,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,82,0,1,19,88,2,244,5,91,24,,,
1342,09:10:21,1,,,2,18,1,Te Limit,4,0,22,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,88,255,0,0,0,82,0,1,19,88,2,244,5,91,24,,,
1343,09:10:23,1,,,2,18,1,Te Limit,4,0,26,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,82,0,1,19,90,2,246,5,94,24,,,
1344,09:10:25,1,,,2,18,1,Te Limit,4,0,26,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,93,255,0,0,0,82,0,1,19,90,2,246,5,94,24,,,
1345,09:10:27,1,,,2,18,1,Te Limit,4,0,29,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,93,255,0,0,0,81,0,1,20,6,2,238,5,99,24,,,
1346,09:10:29,1,,,2,18,1,Te Limit,4,0,33,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,82,0,1,20,6,2,248,5,100,24,,,
1347,09:10:31,1,,,2,18,1,Te Limit,4,0,33,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,95,255,0,0,0,82,0,1,20,6,2,248,5,100,24,,,
1348,09:10:33,1,,,2,18,1,Te Limit,4,0,36,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,97,255,0,0,0,82,0,1,19,90,2,248,5,99,24,,,
1349,09:10:35,1,,,2,18,1,Te Limit,4,0,36,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,82,0,1,19,90,2,248,5,99,24,,,
1350,09:10:37,1,,,2,18,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,82,0,1,20,1,2,249,5,100,24,,,
1351,09:10:39,1,,,2,18,1,Te Limit,4,0,39,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,81,0,1,19,79,2,238,5,99,24,,,
1352,09:10:41,1,,,2,18,1,Te Limit,4,0,43,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,81,0,1,19,79,2,238,5,99,24,,,
1353,09:10:43,1,,,2,18,1,Te Limit,4,0,46,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,104,255,0,0,0,81,0,1,19,86,2,236,5,96,24,,,
1354,09:10:45,1,,,2,18,1,Te Limit,4,0,46,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,104,255,0,0,0,81,0,1,19,86,2,236,5,96,24,,,
1355,09:10:47,1,,,2,18,1,Te Limit,4,0,50,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,106,255,0,0,0,82,0,1,19,90,2,245,5,91,24,,,
1356,09:10:49,1,,,2,18,1,Te Limit,4,0,50,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,82,0,1,19,90,2,249,5,99,24,,,
1357,09:10:51,1,,,2,18,1,Te Limit,4,0,53,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,82,0,1,19,90,2,249,5,99,24,,,
1358,09:10:53,1,,,2,18,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,82,0,1,19,90,2,246,5,94,24,,,
1359,09:10:55,1,,,2,18,1,Te Limit,4,0,56,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,82,0,1,19,90,2,246,5,94,24,,,
1360,09:10:57,1,,,2,18,1,Te Limit,4,0,0,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,113,255,0,0,0,81,0,1,20,6,2,240,5,103,24,,,
1361,09:10:59,1,,,2,18,1,Te Limit,4,0,0,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,82,0,1,19,90,2,246,5,94,24,,,
1362,09:11:01,1,,,2,18,1,Te Limit,4,0,3,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,115,255,0,0,0,82,0,1,19,90,2,246,5,94,24,,,
1363,09:11:03,1,,,2,18,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,118,255,0,0,0,83,0,1,19,89,2,253,5,86,24,,,
1364,09:11:05,1,,,2,18,1,Te Limit,4,0,6,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,118,255,0,0,0,83,0,1,19,89,2,253,5,86,24,,,
1365,09:11:07,1,,,2,18,1,Te Limit,4,0,10,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,82,0,1,19,90,2,243,5,90,24,,,
1366,09:11:09,1,,,2,18,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,81,0,1,19,88,2,237,5,98,24,,,
1367,09:11:11,1,,,2,18,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,122,255,0,0,0,81,0,1,19,88,2,237,5,98,24,,,
1368,09:11:13,1,,,2,18,1,Te Limit,4,0,17,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,124,255,0,0,0,83,0,1,19,90,2,253,5,88,24,,,
1369,09:11:15,1,,,2,18,1,Te Limit,4,0,17,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,124,255,0,0,0,83,0,1,19,90,2,253,5,88,24,,,
1370,09:11:17,1,,,2,18,1,Te Limit,4,0,20,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,127,255,0,0,0,80,0,1,19,73,2,222,5,90,24,,,
1371,09:11:19,1,,,2,18,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,79,0,1,19,56,2,206,5,80,24,,,
1372,09:11:21,1,,,2,18,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,79,0,1,19,56,2,206,5,80,24,,,
1373,09:11:23,1,,,2,18,1,Te Limit,4,0,27,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,131,255,0,0,0,79,0,1,19,54,2,210,5,87,24,,,
1374,09:11:25,1,,,2,18,1,Te Limit,4,0,27,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,79,0,1,19,54,2,210,5,87,24,,,
1375,09:11:27,1,,,2,18,1,Te Limit,4,0,30,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,133,255,0,0,0,79,0,1,19,70,2,209,5,87,24,,,
1376,09:11:29,1,,,2,18,1,Te Limit,4,0,30,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,79,0,1,19,70,2,209,5,87,24,,,
1377,09:11:31,1,,,2,18,1,Te Limit,4,0,34,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,79,0,1,19,56,2,206,5,81,24,,,
1378,09:11:33,1,,,2,18,1,Te Limit,4,0,37,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,79,0,1,19,56,2,211,5,88,24,,,
1379,09:11:35,1,,,2,18,1,Te Limit,4,0,37,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,79,0,1,19,56,2,211,5,88,24,,,
1380,09:11:37,1,,,2,18,1,Te Limit,4,0,40,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,140,255,0,0,0,79,0,1,19,56,2,209,5,87,24,,,
1381,09:11:39,1,,,2,18,1,Te Limit,4,0,40,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,79,0,1,19,56,2,211,5,89,24,,,
1382,09:11:41,1,,,2,18,1,Te Limit,4,0,44,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,79,0,1,19,56,2,211,5,89,24,,,
1383,09:11:43,1,,,2,18,1,Te Limit,4,0,47,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,78,0,1,19,56,2,202,5,94,24,,,
1384,09:11:45,1,,,2,18,1,Te Limit,4,0,47,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,78,0,1,19,56,2,202,5,94,24,,,
1385,09:11:47,1,,,2,18,1,Te Limit,4,0,50,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,78,0,1,19,48,2,200,5,90,24,,,
1386,09:11:49,1,,,2,18,1,Te Limit,4,0,54,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,78,0,1,19,56,2,201,5,90,24,,,
1387,09:11:51,1,,,2,18,1,Te Limit,4,0,54,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,149,255,0,0,0,78,0,1,19,56,2,201,5,90,24,,,
1388,09:11:53,1,,,2,18,1,Te Limit,4,0,57,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,79,0,1,19,56,2,206,5,82,24,,,
1389,09:11:55,1,,,2,18,1,Te Limit,4,0,57,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,154,255,0,0,0,79,0,1,19,56,2,206,5,82,24,,,
1390,09:11:57,1,,,2,18,1,Te Limit,4,0,1,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,154,255,0,0,0,78,0,1,19,52,2,202,5,95,24,,,
1391,09:11:59,1,,,2,18,1,Te Limit,4,0,1,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,79,0,1,19,56,2,210,5,90,24,,,
1392,09:12:01,1,,,2,18,1,Te Limit,4,0,4,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,79,0,1,19,56,2,210,5,90,24,,,
1393,09:12:03,1,,,2,18,1,Te Limit,4,0,7,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,158,255,0,0,0,79,0,1,19,56,2,213,5,93,24,,,
1394,09:12:05,1,,,2,18,1,Te Limit,4,0,7,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,158,255,0,0,0,79,0,1,19,56,2,213,5,93,24,,,
1395,09:12:07,1,,,2,18,1,Te Limit,4,0,11,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,161,255,0,0,0,79,0,1,19,68,2,210,5,88,24,,,
1396,09:12:09,1,,,2,18,1,Te Limit,4,0,11,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,80,0,1,19,73,2,224,5,94,24,,,
1397,09:12:11,1,,,2,18,1,Te Limit,4,0,14,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,80,0,1,19,73,2,224,5,94,24,,,
1398,09:12:13,1,,,2,18,1,Te Limit,4,0,18,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,79,0,1,19,73,2,214,5,96,24,,,
1399,09:12:15,1,,,2,18,1,Te Limit,4,0,18,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,79,0,1,19,73,2,214,5,96,24,,,
1400,09:12:17,1,,,2,18,1,Te Limit,4,0,21,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,167,255,0,0,0,79,0,1,19,65,2,211,5,92,24,,,
1401,09:12:19,1,,,2,18,1,Te Limit,4,0,21,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,79,0,1,19,73,2,215,5,98,24,,,
1402,09:12:21,1,,,2,18,1,Te Limit,4,0,24,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,79,0,1,19,73,2,215,5,98,24,,,
1403,09:12:23,1,,,2,18,1,Te Limit,4,0,28,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,78,0,1,19,89,2,210,5,109,24,,,
1404,09:12:25,1,,,2,18,1,Te Limit,4,0,28,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,78,0,1,19,89,2,210,5,109,24,,,
1405,09:12:27,1,,,2,18,1,Te Limit,4,0,31,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,174,255,0,0,0,78,0,1,19,73,2,210,5,108,24,,,
1406,09:12:29,1,,,2,18,1,Te Limit,4,0,34,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,79,0,1,19,73,2,218,5,102,24,,,
1407,09:12:31,1,,,2,18,1,Te Limit,4,0,34,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,176,255,0,0,0,79,0,1,19,73,2,218,5,102,24,,,
1408,09:12:33,1,,,2,18,1,Te Limit,4,0,38,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,80,0,1,19,73,2,225,5,96,24,,,
1409,09:12:35,1,,,2,18,1,Te Limit,4,0,38,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,80,0,1,19,73,2,225,5,96,24,,,
1410,09:12:37,1,,,2,18,1,Te Limit,4,0,41,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,181,255,0,0,0,79,0,1,19,70,2,216,5,98,24,,,
1411,09:12:39,1,,,2,18,1,Te Limit,4,0,41,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,79,0,1,19,70,2,213,5,95,24,,,
1412,09:12:41,1,,,2,18,1,Te Limit,4,0,45,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,183,255,0,0,0,79,0,1,19,70,2,213,5,95,24,,,
1413,09:12:43,1,,,2,18,1,Te Limit,4,0,48,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,185,255,0,0,0,79,0,1,19,72,2,215,5,98,24,,,
1414,09:12:45,1,,,2,18,1,Te Limit,4,0,48,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,185,255,0,0,0,79,0,1,19,72,2,215,5,98,24,,,
1415,09:12:47,1,,,2,18,1,Te Limit,4,0,51,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,78,0,1,19,73,2,210,5,108,24,,,
1416,09:12:49,1,,,2,18,1,Te Limit,4,0,55,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,79,0,1,19,88,2,219,5,105,24,,,
1417,09:12:51,1,,,2,18,1,Te Limit,4,0,55,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,79,0,1,19,88,2,219,5,105,24,,,
1418,09:12:53,1,,,2,18,1,Te Limit,4,0,58,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,192,255,0,0,0,78,0,1,19,83,2,209,5,108,24,,,
1419,09:12:56,1,,,2,18,1,Te Limit,4,0,58,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,78,0,1,19,83,2,209,5,108,24,,,
1420,09:12:58,1,,,2,18,1,Te Limit,4,0,2,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,194,255,0,0,0,79,0,1,19,73,2,221,5,107,24,,,
1421,09:13:00,1,,,2,18,1,Te Limit,4,0,2,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,79,0,1,19,73,2,217,5,102,24,,,
1422,09:13:02,1,,,2,18,1,Te Limit,4,0,5,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,79,0,1,19,73,2,217,5,102,24,,,
1423,09:13:04,1,,,2,18,1,Te Limit,4,0,8,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,78,0,1,19,70,2,209,5,106,24,,,
1424,09:13:06,1,,,2,18,1,Te Limit,4,0,8,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,78,0,1,19,70,2,209,5,106,24,,,
1425,09:13:08,1,,,2,18,1,Te Limit,4,0,12,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,201,255,0,0,0,78,0,1,19,73,2,208,5,106,24,,,
1426,09:13:10,1,,,2,18,1,Te Limit,4,0,12,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,80,0,1,19,73,2,224,5,94,24,,,
1427,09:13:12,1,,,2,18,1,Te Limit,4,0,15,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,203,255,0,0,0,80,0,1,19,73,2,224,5,94,24,,,
1428,09:13:14,1,,,2,18,1,Te Limit,4,0,18,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,79,0,1,19,67,2,212,5,90,24,,,
1429,09:13:16,1,,,2,18,1,Te Limit,4,0,18,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,79,0,1,19,67,2,212,5,90,24,,,
1430,09:13:18,1,,,2,18,1,Te Limit,4,0,22,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,208,255,0,0,0,75,0,1,19,39,2,172,5,98,24,,,
1431,09:13:20,1,,,2,18,1,Te Limit,4,0,22,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,74,0,1,19,36,2,160,5,93,24,,,
1432,09:13:22,1,,,2,18,1,Te Limit,4,0,25,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,210,255,0,0,0,74,0,1,19,36,2,160,5,93,24,,,
1433,09:13:24,1,,,2,18,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,212,255,0,0,0,74,0,1,19,39,2,160,5,95,24,,,
1434,09:13:26,1,,,2,18,1,Te Limit,4,0,29,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,212,255,0,0,0,74,0,1,19,39,2,160,5,95,24,,,
1435,09:13:28,1,,,2,18,1,Te Limit,4,0,32,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,215,255,0,0,0,75,0,1,19,39,2,168,5,89,24,,,
1436,09:13:30,1,,,2,18,1,Te Limit,4,0,32,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,74,0,1,19,39,2,160,5,94,24,,,
1437,09:13:32,1,,,2,18,1,Te Limit,4,0,35,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,74,0,1,19,39,2,160,5,94,24,,,
1438,09:13:34,1,,,2,18,1,Te Limit,4,0,39,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,219,255,0,0,0,74,0,1,19,31,2,161,5,96,24,,,
1439,09:13:36,1,,,2,18,1,Te Limit,4,0,39,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,219,255,0,0,0,74,0,1,19,31,2,161,5,96,24,,,
1440,09:13:38,1,,,2,18,1,Te Limit,4,0,42,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,221,255,0,0,0,74,0,1,19,31,2,161,5,94,24,,,
1441,09:13:40,1,,,2,18,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,74,0,1,19,33,2,165,5,105,24,,,
1442,09:13:42,1,,,2,18,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,74,0,1,19,33,2,165,5,105,24,,,
1443,09:13:44,1,,,2,18,1,Te Limit,4,0,49,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,74,0,1,19,36,2,164,5,101,24,,,
1444,09:13:46,1,,,2,18,1,Te Limit,4,0,49,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,74,0,1,19,36,2,164,5,101,24,,,
1445,09:13:48,1,,,2,18,1,Te Limit,4,0,52,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,228,255,0,0,0,74,0,1,19,50,2,164,5,101,24,,,
1446,09:13:50,1,,,2,18,1,Te Limit,4,0,52,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,74,0,1,19,50,2,164,5,101,24,,,
1447,09:13:52,1,,,2,18,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,230,255,0,0,0,74,0,1,19,50,2,161,5,97,24,,,
1448,09:13:54,1,,,2,18,1,Te Limit,4,0,59,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,74,0,1,19,39,2,163,5,100,24,,,
1449,09:13:56,1,,,2,18,1,Te Limit,4,0,59,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,74,0,1,19,39,2,163,5,100,24,,,
1450,09:13:58,1,,,2,18,1,Te Limit,4,0,2,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,235,255,0,0,0,73,0,1,19,36,2,149,5,92,24,,,
1451,09:14:00,1,,,2,18,1,Te Limit,4,0,2,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,74,0,1,19,39,2,165,5,104,24,,,
1452,09:14:02,1,,,2,18,1,Te Limit,4,0,6,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,237,255,0,0,0,74,0,1,19,39,2,165,5,104,24,,,
1453,09:14:04,1,,,2,18,1,Te Limit,4,0,9,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,75,0,1,19,39,2,167,5,86,24,,,
1454,09:14:06,1,,,2,18,1,Te Limit,4,0,9,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,75,0,1,19,39,2,167,5,86,24,,,
1455,09:14:08,1,,,2,18,1,Te Limit,4,0,13,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,242,255,0,0,0,74,0,1,19,39,2,159,5,92,24,,,
1456,09:14:10,1,,,2,18,1,Te Limit,4,0,13,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,75,0,1,19,39,2,171,5,95,24,,,
1457,09:14:12,1,,,2,18,1,Te Limit,4,0,16,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,75,0,1,19,39,2,171,5,95,24,,,
1458,09:14:14,1,,,2,18,1,Te Limit,4,0,19,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,246,255,0,0,0,75,0,1,19,34,2,167,5,88,24,,,
1459,09:14:16,1,,,2,18,1,Te Limit,4,0,19,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,246,255,0,0,0,75,0,1,19,34,2,167,5,88,24,,,
1460,09:14:18,1,,,2,18,1,Te Limit,4,0,23,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,249,255,0,0,0,74,0,1,19,31,2,166,5,105,24,,,
1461,09:14:20,1,,,2,18,1,Te Limit,4,0,26,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,74,0,1,19,32,2,164,5,103,24,,,
1462,09:14:22,1,,,2,18,1,Te Limit,4,0,26,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,74,0,1,19,32,2,164,5,103,24,,,
1463,09:14:24,1,,,2,18,1,Te Limit,4,0,30,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,74,0,1,19,22,2,161,5,95,24,,,
1464,09:14:26,1,,,2,18,1,Te Limit,4,0,30,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,74,0,1,19,22,2,161,5,95,24,,,
1465,09:14:28,1,,,2,18,1,Te Limit,4,0,33,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,5,255,0,0,0,74,0,1,19,29,2,157,5,88,24,,,
1466,09:14:30,1,,,2,18,1,Te Limit,4,0,33,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,74,0,1,19,29,2,157,5,88,24,,,
1467,09:14:32,1,,,2,18,1,Te Limit,4,0,36,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,74,0,1,19,39,2,161,5,95,24,,,
1468,09:14:34,1,,,2,18,1,Te Limit,4,0,40,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,74,0,1,19,39,2,159,5,92,24,,,
1469,09:14:36,1,,,2,18,1,Te Limit,4,0,40,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,74,0,1,19,39,2,159,5,92,24,,,
1470,09:14:38,1,,,2,18,1,Te Limit,4,0,43,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,74,0,1,19,34,2,160,5,95,24,,,
1471,09:14:40,1,,,2,18,1,Te Limit,4,0,43,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,74,0,1,19,22,2,157,5,86,24,,,
1472,09:14:42,1,,,2,18,1,Te Limit,4,0,46,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,14,255,0,0,0,74,0,1,19,22,2,157,5,86,24,,,
1473,09:14:44,1,,,2,18,1,Te Limit,4,0,50,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,74,0,1,19,39,2,161,5,96,24,,,
1474,09:14:46,1,,,2,18,1,Te Limit,4,0,50,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,74,0,1,19,39,2,161,5,96,24,,,
1475,09:14:48,1,,,2,18,1,Te Limit,4,0,53,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,19,255,0,0,0,74,0,1,19,22,2,158,5,90,24,,,
1476,09:14:50,1,,,2,18,1,Te Limit,4,0,53,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,74,0,1,19,39,2,156,5,86,24,,,
1477,09:14:52,1,,,2,18,1,Te Limit,4,0,57,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,21,255,0,0,0,74,0,1,19,39,2,156,5,86,24,,,
1478,09:14:54,1,,,2,18,1,Te Limit,4,0,0,2,19,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,74,0,1,19,22,2,153,5,79,24,,,
1479,09:14:56,1,,,2,18,1,Te Limit,4,0,0,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,23,255,0,0,0,74,0,1,19,22,2,153,5,79,24,,,
1480,09:14:58,1,,,2,18,1,Te Limit,4,0,3,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,26,255,0,0,0,73,0,1,19,22,2,150,5,94,24,,,
1481,09:15:00,1,,,2,18,1,Te Limit,4,0,7,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,74,0,1,19,39,2,158,5,89,24,,,
1482,09:15:02,1,,,2,18,1,Te Limit,4,0,7,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,74,0,1,19,39,2,158,5,89,24,,,
1483,09:15:04,1,,,2,18,1,Te Limit,4,0,10,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,30,255,0,0,0,74,0,1,19,36,2,160,5,93,24,,,
1484,09:15:06,1,,,2,18,1,Te Limit,4,0,10,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,30,255,0,0,0,74,0,1,19,36,2,160,5,93,24,,,
1485,09:15:08,1,,,2,18,1,Te Limit,4,0,14,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,32,255,0,0,0,74,0,1,19,22,2,159,5,93,24,,,
1486,09:15:10,1,,,2,18,1,Te Limit,4,0,14,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,74,0,1,19,30,2,160,5,92,24,,,
1487,09:15:12,1,,,2,18,1,Te Limit,4,0,17,2,36,13,0,-1,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,74,0,1,19,30,2,160,5,92,24,,,
1488,09:15:14,1,,,2,18,1,Te Limit,4,0,20,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,74,0,1,19,39,2,163,5,100,24,,,
1489,09:15:16,1,,,2,18,1,Te Limit,4,0,20,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,74,0,1,19,39,2,163,5,100,24,,,
1490,09:15:18,1,,,2,18,1,Te Limit,4,0,24,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,39,255,0,0,0,70,0,1,19,5,2,121,5,98,24,,,
1491,09:15:20,1,,,2,18,1,Te Limit,4,0,24,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,69,0,1,19,0,2,113,5,104,24,,,
1492,09:15:22,1,,,2,18,1,Te Limit,4,0,27,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,41,255,0,0,0,69,0,1,19,0,2,113,5,104,24,,,
1493,09:15:24,1,,,2,18,1,Te Limit,4,0,30,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,69,0,1,19,5,2,115,5,108,24,,,
1494,09:15:26,1,,,2,18,1,Te Limit,4,0,30,2,9,13,0,-1,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,69,0,1,19,5,2,115,5,108,24,,,
1495,09:15:28,1,,,2,18,1,Te Limit,4,0,34,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,46,255,0,0,0,68,0,1,19,5,2,102,5,102,24,,,
1496,09:15:30,1,,,2,18,1,Te Limit,4,0,34,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,68,0,1,19,5,2,102,5,102,24,,,
1497,09:15:32,1,,,2,18,1,Te Limit,4,0,37,2,16,13,0,-1,0,1,0,0,0,0,0,0,0,0,48,255,0,0,0,70,0,1,19,3,2,124,5,104,24,,,
1498,09:15:34,1,,,2,18,1,Te Limit,4,0,41,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,70,0,1,19,3,2,121,5,97,24,,,
1499,09:15:36,1,,,2,18,1,Te Limit,4,0,41,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,50,255,0,0,0,70,0,1,19,3,2,121,5,97,24,,,
1500,09:15:39,1,,,2,18,1,Te Limit,4,0,44,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,53,255,0,0,0,69,0,1,19,2,2,110,5,97,24,,,
1501,09:15:41,1,,,2,18,1,Te Limit,4,0,44,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,68,0,1,19,16,2,102,5,102,24,,,
1502,09:15:43,1,,,2,18,1,Te Limit,4,0,47,2,26,13,0,-1,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,68,0,1,19,16,2,102,5,102,24,,,
1503,09:15:45,1,,,2,18,1,Te Limit,4,0,51,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,57,255,0,0,0,69,0,1,19,16,2,112,5,102,24,,,
1504,09:15:47,1,,,2,18,1,Te Limit,4,0,51,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,57,255,0,0,0,69,0,1,19,16,2,112,5,102,24,,,
1505,09:15:49,1,,,2,18,1,Te Limit,4,0,54,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,59,255,0,0,0,68,0,1,19,16,2,106,5,109,24,,,
1506,09:15:51,1,,,2,18,1,Te Limit,4,0,54,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,68,0,1,19,5,2,105,5,109,24,,,
1507,09:15:53,1,,,2,18,1,Te Limit,4,0,58,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,68,0,1,19,5,2,105,5,109,24,,,
1508,09:15:55,1,,,2,18,1,Te Limit,4,0,1,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,69,0,1,19,3,2,115,5,108,24,,,
1509,09:15:57,1,,,2,18,1,Te Limit,4,0,1,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,69,0,1,19,3,2,115,5,108,24,,,
1510,09:15:59,1,,,2,18,1,Te Limit,4,0,4,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,66,255,0,0,0,70,0,1,19,5,2,118,5,91,24,,,
1511,09:16:01,1,,,2,18,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,69,0,1,19,3,2,109,5,95,24,,,
1512,09:16:03,1,,,2,18,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,68,255,0,0,0,69,0,1,19,3,2,109,5,95,24,,,
1513,09:16:05,1,,,2,18,1,Te Limit,4,0,11,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,69,0,1,19,2,2,112,5,101,24,,,
1514,09:16:07,1,,,2,18,1,Te Limit,4,0,11,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,69,0,1,19,2,2,112,5,101,24,,,
1515,09:16:09,1,,,2,18,1,Te Limit,4,0,15,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,70,0,1,19,16,2,118,5,93,24,,,
1516,09:16:11,1,,,2,18,1,Te Limit,4,0,15,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,70,0,1,19,16,2,118,5,93,24,,,
1517,09:16:13,1,,,2,18,1,Te Limit,4,0,18,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,75,255,0,0,0,69,0,1,19,16,2,110,5,97,24,,,
1518,09:16:15,1,,,2,18,1,Te Limit,4,0,21,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,68,0,1,19,5,2,103,5,105,24,,,
1519,09:16:17,1,,,2,18,1,Te Limit,4,0,21,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,68,0,1,19,5,2,103,5,105,24,,,
1520,09:16:19,1,,,2,18,1,Te Limit,4,0,25,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,80,255,0,0,0,69,0,1,19,5,2,112,5,101,24,,,
1521,09:16:21,1,,,2,18,1,Te Limit,4,0,25,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,69,0,1,19,5,2,112,5,101,24,,,
1522,09:16:23,1,,,2,18,1,Te Limit,4,0,28,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,70,0,1,19,5,2,120,5,96,24,,,
1523,09:16:25,1,,,2,18,1,Te Limit,4,0,31,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,70,0,1,19,5,2,120,5,96,24,,,
1524,09:16:27,1,,,2,18,1,Te Limit,4,0,31,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,84,255,0,0,0,70,0,1,19,5,2,120,5,96,24,,,
1525,09:16:29,1,,,2,18,1,Te Limit,4,0,35,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,69,0,1,19,5,2,107,5,92,24,,,
1526,09:16:31,1,,,2,18,1,Te Limit,4,0,35,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,69,0,1,19,5,2,114,5,105,24,,,
1527,09:16:33,1,,,2,18,1,Te Limit,4,0,38,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,69,0,1,19,5,2,114,5,105,24,,,
1528,09:16:35,1,,,2,18,1,Te Limit,4,0,42,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,69,0,1,19,0,2,106,5,88,24,,,
1529,09:16:37,1,,,2,18,1,Te Limit,4,0,42,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,69,0,1,19,0,2,106,5,88,24,,,
1530,09:16:39,1,,,2,18,1,Te Limit,4,0,45,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,93,255,0,0,0,69,0,1,18,98,2,108,5,93,24,,,
1531,09:16:41,1,,,2,18,1,Te Limit,4,0,45,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,69,0,1,18,99,2,111,5,100,24,,,
1532,09:16:43,1,,,2,18,1,Te Limit,4,0,48,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,69,0,1,18,99,2,111,5,100,24,,,
1533,09:16:45,1,,,2,18,1,Te Limit,4,0,52,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,68,0,1,18,95,2,101,5,99,24,,,
1534,09:16:47,1,,,2,18,1,Te Limit,4,0,52,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,68,0,1,18,95,2,101,5,99,24,,,
1535,09:16:49,1,,,2,18,1,Te Limit,4,0,55,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,69,0,1,19,5,2,110,5,96,24,,,
1536,09:16:51,1,,,2,18,1,Te Limit,4,0,55,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,69,0,1,19,5,2,110,5,96,24,,,
1537,09:16:53,1,,,2,18,1,Te Limit,4,0,59,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,102,255,0,0,0,70,0,1,19,16,2,119,5,95,24,,,
1538,09:16:55,1,,,2,18,1,Te Limit,4,0,2,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,70,0,1,19,14,2,115,5,86,24,,,
1539,09:16:57,1,,,2,18,1,Te Limit,4,0,2,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,70,0,1,19,14,2,115,5,86,24,,,
1540,09:16:59,1,,,2,18,1,Te Limit,4,0,5,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,107,255,0,0,0,69,0,1,19,15,2,109,5,94,24,,,
1541,09:17:01,1,,,2,18,1,Te Limit,4,0,5,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,69,0,1,19,15,2,109,5,94,24,,,
1542,09:17:03,1,,,2,18,1,Te Limit,4,0,9,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,109,255,0,0,0,69,0,1,19,5,2,112,5,101,24,,,
1543,09:17:05,1,,,2,18,1,Te Limit,4,0,12,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,69,0,1,19,2,2,114,5,105,24,,,
1544,09:17:07,1,,,2,18,1,Te Limit,4,0,12,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,111,255,0,0,0,69,0,1,19,2,2,114,5,105,24,,,
1545,09:17:09,1,,,2,18,1,Te Limit,4,0,15,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,114,255,0,0,0,68,0,1,18,97,2,103,5,105,24,,,
1546,09:17:11,1,,,2,18,1,Te Limit,4,0,15,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,69,0,1,19,5,2,108,5,93,24,,,
1547,09:17:13,1,,,2,18,1,Te Limit,4,0,19,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,69,0,1,19,5,2,108,5,93,24,,,
1548,09:17:15,1,,,2,18,1,Te Limit,4,0,22,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,118,255,0,0,0,68,0,1,19,5,2,101,5,99,24,,,
1549,09:17:17,1,,,2,18,1,Te Limit,4,0,22,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,118,255,0,0,0,68,0,1,19,5,2,101,5,99,24,,,
1550,09:17:19,1,,,2,18,1,Te Limit,4,0,26,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,120,255,0,0,0,64,0,1,18,82,2,61,5,99,24,,,
1551,09:17:21,1,,,2,18,1,Te Limit,4,0,26,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,64,0,1,18,82,2,61,5,99,24,,,
1552,09:17:23,1,,,2,18,1,Te Limit,4,0,29,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,64,0,1,18,69,2,60,5,97,24,,,
1553,09:17:25,1,,,2,18,1,Te Limit,4,0,32,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,64,0,1,18,69,2,60,5,96,24,,,
1554,09:17:27,1,,,2,18,1,Te Limit,4,0,32,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,64,0,1,18,69,2,60,5,96,24,,,
1555,09:17:29,1,,,2,18,1,Te Limit,4,0,36,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,127,255,0,0,0,64,0,1,18,69,2,62,5,103,24,,,
1556,09:17:31,1,,,2,18,1,Te Limit,4,0,36,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,64,0,1,18,71,2,65,5,109,24,,,
1557,09:17:33,1,,,2,18,1,Te Limit,4,0,39,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,129,255,0,0,0,64,0,1,18,71,2,65,5,109,24,,,
1558,09:17:35,1,,,2,18,1,Te Limit,4,0,43,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,64,0,1,18,71,2,62,5,103,24,,,
1559,09:17:37,1,,,2,18,1,Te Limit,4,0,43,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,64,0,1,18,71,2,62,5,103,24,,,
1560,09:17:39,1,,,2,18,1,Te Limit,4,0,46,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,134,255,0,0,0,64,0,1,18,71,2,61,5,100,24,,,
1561,09:17:41,1,,,2,18,1,Te Limit,4,0,46,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,64,0,1,18,71,2,61,5,100,24,,,
1562,09:17:43,1,,,2,18,1,Te Limit,4,0,49,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,136,255,0,0,0,64,0,1,18,87,2,62,5,102,24,,,
1563,09:17:45,1,,,2,18,1,Te Limit,4,0,53,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,64,0,1,18,71,2,63,5,104,24,,,
1564,09:17:47,1,,,2,18,1,Te Limit,4,0,53,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,138,255,0,0,0,64,0,1,18,71,2,63,5,104,24,,,
1565,09:17:49,1,,,2,18,1,Te Limit,4,0,56,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,141,255,0,0,0,64,0,1,18,71,2,63,5,104,24,,,
1566,09:17:51,1,,,2,18,1,Te Limit,4,0,56,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,64,0,1,18,71,2,63,5,104,24,,,
1567,09:17:53,1,,,2,17,1,Te Limit,4,0,59,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,64,0,1,18,88,2,63,5,104,24,,,
1568,09:17:55,1,,,2,17,1,Te Limit,4,0,3,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,64,0,1,18,94,2,64,5,110,24,,,
1569,09:17:57,1,,,2,17,1,Te Limit,4,0,3,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,145,255,0,0,0,64,0,1,18,94,2,64,5,110,24,,,
1570,09:17:59,1,,,2,17,1,Te Limit,4,0,6,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,147,255,0,0,0,65,0,1,18,93,2,74,5,106,24,,,
1571,09:18:01,1,,,2,17,1,Te Limit,4,0,6,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,150,255,0,0,0,65,0,1,18,93,2,74,5,106,24,,,
1572,09:18:03,1,,,2,17,1,Te Limit,4,0,10,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,150,255,0,0,0,64,0,1,18,69,2,62,5,104,24,,,
1573,09:18:05,1,,,2,17,1,Te Limit,4,0,13,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,64,0,1,18,71,2,63,5,106,24,,,
1574,09:18:07,1,,,2,17,1,Te Limit,4,0,13,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,64,0,1,18,71,2,63,5,106,24,,,
1575,09:18:09,1,,,2,17,1,Te Limit,4,0,16,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,154,255,0,0,0,64,0,1,18,71,2,61,5,101,24,,,
1576,09:18:11,1,,,2,17,1,Te Limit,4,0,16,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,64,0,1,18,71,2,62,5,103,24,,,
1577,09:18:13,1,,,2,17,1,Te Limit,4,0,20,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,156,255,0,0,0,64,0,1,18,71,2,62,5,103,24,,,
1578,09:18:15,1,,,2,17,1,Te Limit,4,0,23,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,64,0,1,18,71,2,64,5,106,24,,,
1579,09:18:17,1,,,2,17,1,Te Limit,4,0,23,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,64,0,1,18,71,2,64,5,106,24,,,
1580,09:18:19,1,,,2,17,1,Te Limit,4,0,27,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,161,255,0,0,0,64,0,1,18,87,2,62,5,102,24,,,
1581,09:18:22,1,,,2,17,1,Te Limit,4,0,27,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,161,255,0,0,0,64,0,1,18,87,2,62,5,102,24,,,
1582,09:18:24,1,,,2,17,1,Te Limit,4,0,30,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,163,255,0,0,0,64,0,1,18,90,2,62,5,103,24,,,
1583,09:18:26,1,,,2,17,1,Te Limit,4,0,33,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,64,0,1,18,71,2,64,5,107,24,,,
1584,09:18:28,1,,,2,17,1,Te Limit,4,0,33,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,165,255,0,0,0,64,0,1,18,71,2,64,5,107,24,,,
1585,09:18:30,1,,,2,17,1,Te Limit,4,0,37,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,168,255,0,0,0,65,0,1,18,82,2,71,5,99,24,,,
1586,09:18:32,1,,,2,17,1,Te Limit,4,0,37,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,65,0,1,18,82,2,71,5,99,24,,,
1587,09:18:34,1,,,2,17,1,Te Limit,4,0,40,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,64,0,1,18,92,2,62,5,101,24,,,
1588,09:18:36,1,,,2,17,1,Te Limit,4,0,43,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,64,0,1,18,94,2,64,5,106,24,,,
1589,09:18:38,1,,,2,17,1,Te Limit,4,0,43,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,172,255,0,0,0,64,0,1,18,94,2,64,5,106,24,,,
1590,09:18:40,1,,,2,17,1,Te Limit,4,0,47,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,64,0,1,18,95,2,62,5,104,24,,,
1591,09:18:42,1,,,2,17,1,Te Limit,4,0,47,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,64,0,1,18,95,2,62,5,104,24,,,
1592,09:18:44,1,,,2,17,1,Te Limit,4,0,50,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,64,0,1,18,71,2,64,5,109,24,,,
1593,09:18:46,1,,,2,17,1,Te Limit,4,0,54,2,13,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,65,0,1,18,71,2,72,5,104,24,,,
1594,09:18:48,1,,,2,17,1,Te Limit,4,0,54,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,65,0,1,18,71,2,72,5,104,24,,,
1595,09:18:50,1,,,2,17,1,Te Limit,4,0,57,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,181,255,0,0,0,64,0,1,18,71,2,61,5,102,24,,,
1596,09:18:52,1,,,2,17,1,Te Limit,4,0,57,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,184,255,0,0,0,64,0,1,18,71,2,61,5,102,24,,,
1597,09:18:54,1,,,2,17,1,Te Limit,4,0,0,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,184,255,0,0,0,64,0,1,18,88,2,64,5,105,24,,,
1598,09:18:56,1,,,2,17,1,Te Limit,4,0,4,2,23,13,0,0,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,64,0,1,18,71,2,63,5,105,24,,,
1599,09:18:58,1,,,2,17,1,Te Limit,4,0,4,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,64,0,1,18,71,2,63,5,105,24,,,
1600,09:19:00,1,,,2,17,1,Te Limit,4,0,7,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,65,0,1,18,71,2,73,5,105,24,,,
1601,09:19:02,1,,,2,17,1,Te Limit,4,0,7,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,65,0,1,18,71,2,73,5,107,24,,,
1602,09:19:04,1,,,2,17,1,Te Limit,4,0,11,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,190,255,0,0,0,65,0,1,18,71,2,73,5,107,24,,,
1603,09:19:06,1,,,2,17,1,Te Limit,4,0,14,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,193,255,0,0,0,64,0,1,18,87,2,63,5,106,24,,,
1604,09:19:08,1,,,2,17,1,Te Limit,4,0,14,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,193,255,0,0,0,64,0,1,18,87,2,63,5,106,24,,,
1605,09:19:10,1,,,2,17,1,Te Limit,4,0,17,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,195,255,0,0,0,64,0,1,18,71,2,63,5,106,24,,,
1606,09:19:12,1,,,2,17,1,Te Limit,4,0,17,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,195,255,0,0,0,64,0,1,18,71,2,63,5,106,24,,,
1607,09:19:14,1,,,2,17,1,Te Limit,4,0,21,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,197,255,0,0,0,64,0,1,18,69,2,63,5,105,24,,,
1608,09:19:16,1,,,2,17,1,Te Limit,4,0,24,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,61,0,1,18,52,2,39,5,118,24,,,
1609,09:19:18,1,,,2,17,1,Te Limit,4,0,24,2,3,13,0,-1,0,1,0,0,0,0,0,0,0,0,199,255,0,0,0,61,0,1,18,52,2,39,5,118,24,,,
1610,09:19:20,1,,,2,17,1,Te Limit,4,0,27,2,6,13,0,-1,0,1,0,0,0,0,0,0,0,0,202,255,0,0,0,59,0,1,18,36,2,13,5,102,24,,,
1611,09:19:22,1,,,2,17,1,Te Limit,4,0,27,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,202,255,0,0,0,59,0,1,18,36,2,13,5,102,24,,,
1612,09:19:24,1,,,2,17,1,Te Limit,4,0,31,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,204,255,0,0,0,59,0,1,18,54,2,11,5,98,24,,,
1613,09:19:26,1,,,2,17,1,Te Limit,4,0,34,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,58,0,1,18,47,2,2,5,98,24,,,
1614,09:19:28,1,,,2,17,1,Te Limit,4,0,34,2,13,13,0,-1,0,1,0,0,0,0,0,0,0,0,206,255,0,0,0,58,0,1,18,47,2,2,5,98,24,,,
1615,09:19:30,1,,,2,17,1,Te Limit,4,0,38,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,208,255,0,0,0,57,0,1,18,47,1,250,5,102,24,,,
1616,09:19:32,1,,,2,17,1,Te Limit,4,0,38,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,57,0,1,18,47,1,250,5,102,24,,,
1617,09:19:34,1,,,2,17,1,Te Limit,4,0,41,2,20,13,0,-1,0,1,0,0,0,0,0,0,0,0,211,255,0,0,0,58,0,1,18,36,2,2,5,100,24,,,
1618,09:19:36,1,,,2,17,1,Te Limit,4,0,44,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,213,255,0,0,0,58,0,1,18,36,2,2,5,99,24,,,
1619,09:19:38,1,,,2,17,1,Te Limit,4,0,44,2,23,13,0,-1,0,1,0,0,0,0,0,0,0,0,213,255,0,0,0,58,0,1,18,36,2,2,5,99,24,,,
1620,09:19:40,1,,,2,17,1,Te Limit,4,0,48,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,215,255,0,0,0,58,0,1,18,33,2,2,5,99,24,,,
1621,09:19:42,1,,,2,17,1,Te Limit,4,0,48,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,58,0,1,18,33,2,2,5,99,24,,,
1622,09:19:44,1,,,2,17,1,Te Limit,4,0,51,2,30,13,0,-1,0,1,0,0,0,0,0,0,0,0,217,255,0,0,0,58,0,1,18,33,2,1,5,97,24,,,
1623,09:19:46,1,,,2,17,1,Te Limit,4,0,55,2,33,13,0,-1,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,58,0,1,18,19,2,1,5,95,24,,,
1624,09:19:48,1,,,2,17,1,Te Limit,4,0,55,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,220,255,0,0,0,58,0,1,18,19,2,1,5,95,24,,,
1625,09:19:50,1,,,2,17,1,Te Limit,4,0,58,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,222,255,0,0,0,58,0,1,18,19,1,255,5,91,24,,,
1626,09:19:52,1,,,2,17,1,Te Limit,4,0,58,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,58,0,1,18,19,1,255,5,91,24,,,
1627,09:19:54,1,,,2,17,1,Te Limit,4,0,1,2,0,13,0,-1,0,1,0,0,0,0,0,0,0,0,224,255,0,0,0,58,0,1,18,19,2,0,5,93,24,,,
1628,09:19:56,1,,,2,17,1,Te Limit,4,0,5,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,58,0,1,18,19,2,0,5,94,24,,,
1629,09:19:58,1,,,2,17,1,Te Limit,4,0,5,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,226,255,0,0,0,58,0,1,18,19,2,0,5,94,24,,,
1630,09:20:00,1,,,2,17,1,Te Limit,4,0,8,2,7,13,0,-1,0,1,0,0,0,0,0,0,0,0,229,255,0,0,0,58,0,1,18,19,2,2,5,99,24,,,
1631,09:20:02,1,,,2,17,1,Te Limit,4,0,8,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,231,255,0,0,0,58,0,1,18,19,2,3,5,101,24,,,
1632,09:20:04,1,,,2,17,1,Te Limit,4,0,11,2,10,13,0,-1,0,1,0,0,0,0,0,0,0,0,231,255,0,0,0,58,0,1,18,19,2,3,5,101,24,,,
1633,09:20:06,1,,,2,17,1,Te Limit,4,0,11,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,58,0,1,18,47,2,2,5,98,24,,,
1634,09:20:08,1,,,2,17,1,Te Limit,4,0,15,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,233,255,0,0,0,58,0,1,18,47,2,2,5,98,24,,,
1635,09:20:10,1,,,2,17,1,Te Limit,4,0,18,2,17,13,0,-1,0,1,0,0,0,0,0,0,0,0,235,255,0,0,0,58,0,1,18,44,2,1,5,97,24,,,
1636,09:20:12,1,,,2,17,1,Te Limit,4,0,18,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,235,255,0,0,0,58,0,1,18,44,2,1,5,97,24,,,
1637,09:20:14,1,,,2,17,1,Te Limit,4,0,22,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,238,255,0,0,0,58,0,1,18,35,2,2,5,97,24,,,
1638,09:20:16,1,,,2,17,1,Te Limit,4,0,25,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,58,0,1,18,36,2,4,5,104,24,,,
1639,09:20:18,1,,,2,17,1,Te Limit,4,0,25,2,24,13,0,-1,0,1,0,0,0,0,0,0,0,0,240,255,0,0,0,58,0,1,18,36,2,4,5,104,24,,,
1640,09:20:20,1,,,2,17,1,Te Limit,4,0,28,2,27,13,0,-1,0,1,0,0,0,0,0,0,0,0,242,255,0,0,0,58,0,1,18,36,2,4,5,103,24,,,
1641,09:20:22,1,,,2,17,1,Te Limit,4,0,28,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,58,0,1,18,36,2,4,5,103,24,,,
1642,09:20:24,1,,,2,17,1,Te Limit,4,0,32,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,244,255,0,0,0,59,0,1,18,47,2,8,5,90,24,,,
1643,09:20:26,1,,,2,17,1,Te Limit,4,0,35,2,34,13,0,-1,0,1,0,0,0,0,0,0,0,0,247,255,0,0,0,59,0,1,18,47,2,9,5,93,24,,,
1644,09:20:28,1,,,2,17,1,Te Limit,4,0,35,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,247,255,0,0,0,59,0,1,18,47,2,9,5,93,24,,,
1645,09:20:30,1,,,2,17,1,Te Limit,4,0,39,2,37,13,0,-1,0,1,0,0,0,0,0,0,0,0,249,255,0,0,0,58,0,1,18,36,2,2,5,99,24,,,
1646,09:20:32,1,,,2,17,1,Te Limit,4,0,39,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,58,0,1,18,36,2,2,5,99,24,,,
1647,09:20:34,1,,,2,17,1,Te Limit,4,0,42,2,1,13,0,-1,0,1,0,0,0,0,0,0,0,0,1,255,0,0,0,58,0,1,18,34,2,3,5,103,24,,,
1648,09:20:36,1,,,2,17,1,Te Limit,4,0,45,2,4,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,59,0,1,18,33,2,11,5,98,24,,,
1649,09:20:38,1,,,2,17,1,Te Limit,4,0,45,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,3,255,0,0,0,59,0,1,18,33,2,11,5,98,24,,,
1650,09:20:40,1,,,2,17,1,Te Limit,4,0,49,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,6,255,0,0,0,58,0,1,18,32,2,6,5,110,24,,,
1651,09:20:42,1,,,2,17,1,Te Limit,4,0,49,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,6,255,0,0,0,58,0,1,18,32,2,6,5,110,24,,,
1652,09:20:44,1,,,2,17,1,Te Limit,4,0,52,2,11,13,0,-1,0,1,0,0,0,0,0,0,0,0,8,255,0,0,0,59,0,1,18,36,2,9,5,93,24,,,
1653,09:20:46,1,,,2,17,1,Te Limit,4,0,55,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,58,0,1,18,47,2,1,5,97,24,,,
1654,09:20:48,1,,,2,17,1,Te Limit,4,0,55,2,14,13,0,-1,0,1,0,0,0,0,0,0,0,0,10,255,0,0,0,58,0,1,18,47,2,1,5,97,24,,,
1655,09:20:50,1,,,2,17,1,Te Limit,4,0,59,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,12,255,0,0,0,58,0,1,18,36,1,255,5,91,24,,,
