Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
1656,09:20:52,1,,,2,17,1,Te Limit,4,0,59,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,15,255,0,0,0,58,0,1,18,36,1,255,5,91,24,,,
1657,09:20:54,1,,,2,17,1,Te Limit,4,0,2,2,21,13,0,-1,0,1,0,0,0,0,0,0,0,0,15,255,0,0,0,58,0,1,18,31,2,2,5,100,24,,,
1658,09:20:56,1,,,2,17,1,Te Limit,4,0,6,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,58,0,1,18,46,2,1,5,96,24,,,
1659,09:20:58,1,,,2,17,1,Te Limit,4,0,6,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,17,255,0,0,0,58,0,1,18,46,2,1,5,96,24,,,
1660,09:21:00,1,,,2,17,1,Te Limit,4,0,9,2,28,13,0,-1,0,1,0,0,0,0,0,0,0,0,19,255,0,0,0,57,0,1,18,41,1,246,5,93,24,,,
1661,09:21:03,1,,,2,17,1,Te Limit,4,0,9,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,57,0,1,18,41,1,246,5,93,24,,,
1662,09:21:05,1,,,2,17,1,Te Limit,4,0,12,2,31,13,0,-1,0,1,0,0,0,0,0,0,0,0,22,255,0,0,0,58,0,1,18,19,2,1,5,97,24,,,
1663,09:21:07,1,,,2,17,1,Te Limit,4,0,16,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,24,255,0,0,0,58,0,1,18,19,1,255,5,91,24,,,
1664,09:21:09,1,,,2,17,1,Te Limit,4,0,16,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,24,255,0,0,0,58,0,1,18,19,1,255,5,91,24,,,
1665,09:21:11,1,,,2,17,1,Te Limit,4,0,19,2,38,13,0,-1,0,1,0,0,0,0,0,0,0,0,26,255,0,0,0,58,0,1,18,19,1,255,5,91,24,,,
1666,09:21:13,1,,,2,17,1,Te Limit,4,0,19,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,58,0,1,18,19,1,255,5,91,24,,,
1667,09:21:15,1,,,2,17,1,Te Limit,4,0,23,2,2,13,0,-1,0,1,0,0,0,0,0,0,0,0,28,255,0,0,0,58,0,1,18,19,1,254,5,89,24,,,
1668,09:21:17,1,,,2,17,1,Te Limit,4,0,26,2,5,13,0,-1,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,54,0,1,18,9,1,220,5,100,24,,,
1669,09:21:19,1,,,2,17,1,Te Limit,4,0,26,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,31,255,0,0,0,54,0,1,18,9,1,220,5,100,24,,,
1670,09:21:21,1,,,2,17,1,Te Limit,4,0,29,2,8,13,0,-1,0,1,0,0,0,0,0,0,0,0,33,255,0,0,0,52,0,1,18,9,1,199,5,93,24,,,
1671,09:21:23,1,,,2,17,1,Te Limit,4,0,29,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,52,0,1,18,9,1,199,5,93,24,,,
1672,09:21:25,1,,,2,17,1,Te Limit,4,0,33,2,12,13,0,-1,0,1,0,0,0,0,0,0,0,0,35,255,0,0,0,52,0,1,17,96,1,196,5,84,24,,,
1673,09:21:27,1,,,2,17,1,Te Limit,4,0,36,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,52,0,1,17,96,1,199,5,94,24,,,
1674,09:21:29,1,,,2,17,1,Te Limit,4,0,36,2,15,13,0,-1,0,1,0,0,0,0,0,0,0,0,37,255,0,0,0,52,0,1,17,96,1,199,5,94,24,,,
1675,09:21:31,1,,,2,17,1,Te Limit,4,0,39,2,18,13,0,-1,0,1,0,0,0,0,0,0,0,0,40,255,0,0,0,51,0,1,17,86,1,193,5,103,24,,,
1676,09:21:33,1,,,2,17,1,Te Limit,4,0,39,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,40,255,0,0,0,51,0,1,17,86,1,193,5,103,24,,,
1677,09:21:35,1,,,2,17,1,Te Limit,4,0,43,2,22,13,0,-1,0,1,0,0,0,0,0,0,0,0,42,255,0,0,0,52,0,1,17,86,1,198,5,90,24,,,
1678,09:21:37,1,,,2,17,1,Te Limit,4,0,43,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,53,0,1,18,11,1,209,5,94,24,,,
1679,09:21:39,1,,,2,17,1,Te Limit,4,0,46,2,25,13,0,-1,0,1,0,0,0,0,0,0,0,0,44,255,0,0,0,53,0,1,18,11,1,209,5,94,24,,,
1680,09:21:41,1,,,2,17,1,Te Limit,4,0,50,2,29,13,0,-1,0,1,0,0,0,0,0,0,0,0,46,255,0,0,0,52,0,1,18,11,1,199,5,95,24,,,
1681,09:21:43,1,,,2,17,1,Te Limit,4,0,50,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,46,255,0,0,0,52,0,1,18,11,1,199,5,95,24,,,
1682,09:21:45,1,,,2,17,1,Te Limit,4,0,53,2,32,13,0,-1,0,1,0,0,0,0,0,0,0,0,49,255,0,0,0,52,0,1,17,98,1,203,5,104,24,,,
1683,09:21:47,1,,,2,17,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,51,255,0,0,0,51,0,1,17,86,1,193,5,104,24,,,
1684,09:21:49,1,,,2,17,1,Te Limit,4,0,56,2,35,13,0,-1,0,1,0,0,0,0,0,0,0,0,51,255,0,0,0,51,0,1,17,86,1,193,5,104,24,,,
1685,09:21:51,1,,,2,17,1,Te Limit,4,0,0,2,39,13,0,-1,0,1,0,0,0,0,0,0,0,0,53,255,0,0,0,52,0,1,17,86,1,198,5,90,24,,,
1686,09:21:53,1,,,2,17,1,Te Limit,4,0,0,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,53,255,0,0,0,52,0,1,17,86,1,198,5,90,24,,,
1687,09:21:55,1,,,2,17,1,Te Limit,4,0,3,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,55,255,0,0,0,52,0,1,18,6,1,197,5,88,24,,,
1688,09:21:57,1,,,2,17,1,Te Limit,4,0,7,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,51,0,1,18,6,1,191,5,100,24,,,
1689,09:21:59,1,,,2,17,1,Te Limit,4,0,7,2,6,13,0,0,0,1,0,0,0,0,0,0,0,0,58,255,0,0,0,51,0,1,18,6,1,191,5,100,24,,,
1690,09:22:01,1,,,2,17,1,Te Limit,4,0,10,2,9,13,0,0,0,1,0,0,0,0,0,0,0,0,60,255,0,0,0,51,0,1,17,86,1,189,5,93,24,,,
1691,09:22:03,1,,,2,17,1,Te Limit,4,0,10,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,51,0,1,17,86,1,189,5,93,24,,,
1692,09:22:05,1,,,2,17,1,Te Limit,4,0,13,2,12,13,0,0,0,1,0,0,0,0,0,0,0,0,62,255,0,0,0,52,0,1,17,86,1,197,5,88,24,,,
1693,09:22:07,1,,,2,17,1,Te Limit,4,0,17,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,52,0,1,17,86,1,197,5,88,24,,,
1694,09:22:09,1,,,2,17,1,Te Limit,4,0,17,2,16,13,0,0,0,1,0,0,0,0,0,0,0,0,64,255,0,0,0,52,0,1,17,86,1,197,5,88,24,,,
1695,09:22:11,1,,,2,17,1,Te Limit,4,0,20,2,19,13,0,0,0,1,0,0,0,0,0,0,0,0,67,255,0,0,0,51,0,1,17,86,1,191,5,99,24,,,
1696,09:22:13,1,,,2,17,1,Te Limit,4,0,20,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,69,255,0,0,0,51,0,1,17,86,1,191,5,99,24,,,
1697,09:22:15,1,,,2,17,1,Te Limit,4,0,23,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,69,255,0,0,0,51,0,1,18,8,1,192,5,100,24,,,
1698,09:22:17,1,,,2,17,1,Te Limit,4,0,27,2,26,13,0,0,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,52,0,1,18,4,1,198,5,90,24,,,
1699,09:22:19,1,,,2,17,1,Te Limit,4,0,27,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,71,255,0,0,0,52,0,1,18,4,1,198,5,90,24,,,
1700,09:22:21,1,,,2,17,1,Te Limit,4,0,30,2,29,13,0,0,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,53,0,1,17,86,1,209,5,93,24,,,
1701,09:22:23,1,,,2,17,1,Te Limit,4,0,30,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,73,255,0,0,0,53,0,1,17,86,1,209,5,93,24,,,
1702,09:22:25,1,,,2,17,1,Te Limit,4,0,34,2,33,13,0,0,0,1,0,0,0,0,0,0,0,0,76,255,0,0,0,53,0,1,18,8,1,208,5,94,24,,,
1703,09:22:27,1,,,2,17,1,Te Limit,4,0,34,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,52,0,1,18,10,1,200,5,94,24,,,
1704,09:22:29,1,,,2,17,1,Te Limit,4,0,37,2,36,13,0,0,0,1,0,0,0,0,0,0,0,0,78,255,0,0,0,52,0,1,18,10,1,200,5,94,24,,,
1705,09:22:31,1,,,2,17,1,Te Limit,4,0,40,2,39,13,0,0,0,1,0,0,0,0,0,0,0,0,80,255,0,0,0,51,0,1,18,11,1,191,5,100,24,,,
1706,09:22:33,1,,,2,17,1,Te Limit,4,0,40,2,3,13,0,-2,0,1,0,0,0,0,0,0,0,0,80,255,0,0,0,51,0,1,18,11,1,191,5,100,24,,,
1707,09:22:35,1,,,2,17,1,Te Limit,4,0,44,2,3,13,0,-2,0,1,0,0,0,0,0,0,0,0,82,255,0,0,0,52,0,1,18,13,1,200,5,96,24,,,
1708,09:22:37,1,,,2,17,1,Te Limit,4,0,44,2,6,13,0,-2,0,1,0,0,0,0,0,0,0,0,85,255,0,0,0,51,0,1,18,4,1,190,5,95,24,,,
1709,09:22:39,1,,,2,17,1,Te Limit,4,0,47,2,6,13,0,-2,0,1,0,0,0,0,0,0,0,0,85,255,0,0,0,51,0,1,18,4,1,190,5,95,24,,,
1710,09:22:41,1,,,2,17,1,Te Limit,4,0,51,2,10,13,0,-2,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,51,0,1,17,86,1,189,5,93,24,,,
1711,09:22:43,1,,,2,17,1,Te Limit,4,0,51,2,13,13,0,-2,0,1,0,0,0,0,0,0,0,0,87,255,0,0,0,51,0,1,17,86,1,189,5,93,24,,,
1712,09:22:45,1,,,2,17,1,Te Limit,4,0,54,2,13,13,0,-2,0,1,0,0,0,0,0,0,0,0,89,255,0,0,0,51,0,1,17,86,1,190,5,94,24,,,
1713,09:22:47,1,,,2,17,1,Te Limit,4,0,57,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,51,0,1,17,86,1,190,5,95,24,,,
1714,09:22:49,1,,,2,17,1,Te Limit,4,0,57,2,16,13,0,-2,0,1,0,0,0,0,0,0,0,0,91,255,0,0,0,51,0,1,17,86,1,190,5,95,24,,,
1715,09:22:51,1,,,2,17,1,Te Limit,4,0,1,2,20,13,0,-2,0,1,0,0,0,0,0,0,0,0,94,255,0,0,0,52,0,1,17,96,1,199,5,94,24,,,
1716,09:22:53,1,,,2,17,1,Te Limit,4,0,1,2,23,13,0,-2,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,52,0,1,17,96,1,199,5,94,24,,,
1717,09:22:55,1,,,2,17,1,Te Limit,4,0,4,2,23,13,0,-2,0,1,0,0,0,0,0,0,0,0,96,255,0,0,0,51,0,1,17,86,1,188,5,90,24,,,
1718,09:22:57,1,,,2,17,1,Te Limit,4,0,7,2,26,13,0,-2,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,51,0,1,17,96,1,189,5,91,24,,,
1719,09:22:59,1,,,2,17,1,Te Limit,4,0,7,2,30,13,0,-2,0,1,0,0,0,0,0,0,0,0,98,255,0,0,0,51,0,1,17,96,1,189,5,91,24,,,
1720,09:23:01,1,,,2,17,1,Te Limit,4,0,11,2,30,13,0,-2,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,50,0,1,17,95,1,181,5,97,24,,,
1721,09:23:03,1,,,2,17,1,Te Limit,4,0,11,2,33,13,0,-2,0,1,0,0,0,0,0,0,0,0,100,255,0,0,0,50,0,1,17,95,1,181,5,97,24,,,
1722,09:23:05,1,,,2,17,1,Te Limit,4,0,14,2,33,13,0,-2,0,1,0,0,0,0,0,0,0,0,103,255,0,0,0,51,0,1,17,86,1,189,5,91,24,,,
1723,09:23:07,1,,,2,17,1,Te Limit,4,0,14,2,37,13,0,-2,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,51,0,1,17,96,1,189,5,90,24,,,
1724,09:23:09,1,,,2,17,1,Te Limit,4,0,18,2,37,13,0,-2,0,1,0,0,0,0,0,0,0,0,105,255,0,0,0,51,0,1,17,96,1,189,5,90,24,,,
1725,09:23:11,1,,,2,17,1,Te Limit,4,0,21,2,0,13,0,0,0,1,0,0,0,0,0,0,0,0,107,255,0,0,0,51,0,1,17,85,1,189,5,92,24,,,
1726,09:23:13,1,,,2,17,1,Te Limit,4,0,21,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,107,255,0,0,0,51,0,1,17,85,1,189,5,92,24,,,
1727,09:23:15,1,,,2,17,1,Te Limit,4,0,24,2,3,13,0,0,0,1,0,0,0,0,0,0,0,0,110,255,0,0,0,51,0,1,17,69,1,186,5,83,24,,,
1728,09:23:17,1,,,2,17,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,112,255,0,0,0,46,0,1,17,52,1,144,5,96,24,,,
1729,09:23:19,1,,,2,17,1,Te Limit,4,0,28,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,112,255,0,0,0,46,0,1,17,52,1,144,5,96,24,,,
1730,09:23:21,1,,,2,17,1,Te Limit,4,0,31,2,10,13,0,0,0,1,0,0,0,0,0,0,0,0,114,255,0,0,0,45,0,1,17,52,1,133,5,86,24,,,
1731,09:23:23,1,,,2,17,1,Te Limit,4,0,31,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,45,0,1,17,52,1,133,5,86,24,,,
1732,09:23:25,1,,,2,17,1,Te Limit,4,0,35,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,116,255,0,0,0,44,0,1,17,61,1,125,5,91,24,,,
1733,09:23:27,1,,,2,17,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,44,0,1,17,62,1,126,5,95,24,,,
1734,09:23:29,1,,,2,17,1,Te Limit,4,0,38,2,17,13,0,0,0,1,0,0,0,0,0,0,0,0,119,255,0,0,0,44,0,1,17,62,1,126,5,95,24,,,
1735,09:23:31,1,,,2,17,1,Te Limit,4,0,41,2,20,13,0,0,0,1,0,0,0,0,0,0,0,0,121,255,0,0,0,44,0,1,17,53,1,124,5,86,24,,,
1736,09:23:33,1,,,2,17,1,Te Limit,4,0,41,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,44,0,1,17,53,1,124,5,86,24,,,
1737,09:23:35,1,,,2,17,1,Te Limit,4,0,45,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,123,255,0,0,0,44,0,1,17,35,1,124,5,89,24,,,
1738,09:23:37,1,,,2,17,1,Te Limit,4,0,48,2,27,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,44,0,1,17,55,1,124,5,86,24,,,
1739,09:23:39,1,,,2,17,1,Te Limit,4,0,48,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,125,255,0,0,0,44,0,1,17,55,1,124,5,86,24,,,
1740,09:23:41,1,,,2,17,1,Te Limit,4,0,51,2,30,13,0,0,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,44,0,1,17,47,1,126,5,93,24,,,
1741,09:23:43,1,,,2,17,1,Te Limit,4,0,51,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,128,255,0,0,0,44,0,1,17,47,1,126,5,93,24,,,
1742,09:23:46,1,,,2,17,1,Te Limit,4,0,55,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,130,255,0,0,0,43,0,1,17,50,1,117,5,98,24,,,
1743,09:23:48,1,,,2,17,1,Te Limit,4,0,55,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,44,0,1,17,35,1,121,5,78,24,,,
1744,09:23:50,1,,,2,17,1,Te Limit,4,0,58,2,37,13,0,0,0,1,0,0,0,0,0,0,0,0,132,255,0,0,0,44,0,1,17,35,1,121,5,78,24,,,
1745,09:23:52,1,,,2,16,1,Te Limit,4,0,2,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,134,255,0,0,0,44,0,1,17,45,1,121,5,78,24,,,
1746,09:23:54,1,,,2,16,1,Te Limit,4,0,2,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,134,255,0,0,0,44,0,1,17,45,1,121,5,78,24,,,
1747,09:23:56,1,,,2,16,1,Te Limit,4,0,5,2,4,13,0,0,0,1,0,0,0,0,0,0,0,0,137,255,0,0,0,43,0,1,17,45,1,117,5,94,24,,,
1748,09:23:58,1,,,2,16,1,Te Limit,4,0,5,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,139,255,0,0,0,44,0,1,17,57,1,121,5,79,24,,,
1749,09:24:00,1,,,2,16,1,Te Limit,4,0,8,2,7,13,0,0,0,1,0,0,0,0,0,0,0,0,139,255,0,0,0,44,0,1,17,57,1,121,5,79,24,,,
1750,09:24:02,1,,,2,16,1,Te Limit,4,0,12,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,141,255,0,0,0,43,0,1,17,45,1,116,5,93,24,,,
1751,09:24:04,1,,,2,16,1,Te Limit,4,0,12,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,141,255,0,0,0,43,0,1,17,45,1,116,5,93,24,,,
1752,09:24:06,1,,,2,16,1,Te Limit,4,0,15,2,14,13,0,0,0,1,0,0,0,0,0,0,0,0,143,255,0,0,0,43,0,1,17,45,1,117,5,96,24,,,
1753,09:24:08,1,,,2,16,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,44,0,1,17,57,1,123,5,87,24,,,
1754,09:24:10,1,,,2,16,1,Te Limit,4,0,19,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,146,255,0,0,0,44,0,1,17,57,1,123,5,87,24,,,
1755,09:24:12,1,,,2,16,1,Te Limit,4,0,22,2,21,13,0,0,0,1,0,0,0,0,0,0,0,0,148,255,0,0,0,44,0,1,17,59,1,126,5,94,24,,,
1756,09:24:14,1,,,2,16,1,Te Limit,4,0,22,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,148,255,0,0,0,44,0,1,17,59,1,126,5,94,24,,,
1757,09:24:16,1,,,2,16,1,Te Limit,4,0,25,2,24,13,0,0,0,1,0,0,0,0,0,0,0,0,150,255,0,0,0,44,0,1,17,62,1,127,5,99,24,,,
1758,09:24:18,1,,,2,16,1,Te Limit,4,0,29,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,45,0,1,17,62,1,132,5,84,24,,,
1759,09:24:20,1,,,2,16,1,Te Limit,4,0,29,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,152,255,0,0,0,45,0,1,17,62,1,132,5,84,24,,,
1760,09:24:22,1,,,2,16,1,Te Limit,4,0,32,2,31,13,0,0,0,1,0,0,0,0,0,0,0,0,155,255,0,0,0,44,0,1,17,50,1,126,5,98,24,,,
1761,09:24:24,1,,,2,16,1,Te Limit,4,0,32,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,157,255,0,0,0,44,0,1,17,50,1,126,5,98,24,,,
1762,09:24:26,1,,,2,16,1,Te Limit,4,0,36,2,34,13,0,0,0,1,0,0,0,0,0,0,0,0,157,255,0,0,0,45,0,1,17,35,1,130,5,78,24,,,
1763,09:24:28,1,,,2,16,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,44,0,1,17,50,1,128,5,105,24,,,
1764,09:24:30,1,,,2,16,1,Te Limit,4,0,39,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,159,255,0,0,0,44,0,1,17,50,1,128,5,105,24,,,
1765,09:24:32,1,,,2,16,1,Te Limit,4,0,42,2,1,13,0,0,0,1,0,0,0,0,0,0,0,0,161,255,0,0,0,45,0,1,17,52,1,135,5,96,24,,,
1766,09:24:34,1,,,2,16,1,Te Limit,4,0,42,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,164,255,0,0,0,45,0,1,17,52,1,135,5,96,24,,,
1767,09:24:36,1,,,2,16,1,Te Limit,4,0,46,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,164,255,0,0,0,44,0,1,17,52,1,129,5,105,24,,,
1768,09:24:38,1,,,2,16,1,Te Limit,4,0,49,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,45,0,1,17,52,1,135,5,95,24,,,
1769,09:24:40,1,,,2,16,1,Te Limit,4,0,49,2,8,13,0,0,0,1,0,0,0,0,0,0,0,0,166,255,0,0,0,45,0,1,17,52,1,135,5,95,24,,,
1770,09:24:42,1,,,2,16,1,Te Limit,4,0,52,2,11,13,0,0,0,1,0,0,0,0,0,0,0,0,168,255,0,0,0,45,0,1,17,71,1,138,5,108,24,,,
1771,09:24:44,1,,,2,16,1,Te Limit,4,0,52,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,168,255,0,0,0,45,0,1,17,71,1,138,5,108,24,,,
1772,09:24:46,1,,,2,16,1,Te Limit,4,0,56,2,15,13,0,0,0,1,0,0,0,0,0,0,0,0,170,255,0,0,0,45,0,1,17,62,1,132,5,85,24,,,
1773,09:24:48,1,,,2,16,1,Te Limit,4,0,56,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,173,255,0,0,0,45,0,1,17,52,1,133,5,90,24,,,
1774,09:24:50,1,,,2,16,1,Te Limit,4,0,59,2,18,13,0,0,0,1,0,0,0,0,0,0,0,0,173,255,0,0,0,45,0,1,17,52,1,133,5,90,24,,,
1775,09:24:52,1,,,2,16,1,Te Limit,4,0,3,2,22,13,0,0,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,44,0,1,17,58,1,125,5,94,24,,,
1776,09:24:54,1,,,2,16,1,Te Limit,4,0,3,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,175,255,0,0,0,44,0,1,17,58,1,125,5,94,24,,,
1777,09:24:56,1,,,2,16,1,Te Limit,4,0,6,2,25,13,0,0,0,1,0,0,0,0,0,0,0,0,177,255,0,0,0,44,0,1,17,52,1,126,5,96,24,,,
1778,09:24:58,1,,,2,16,1,Te Limit,4,0,6,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,45,0,1,17,52,1,133,5,87,24,,,
1779,09:25:00,1,,,2,16,1,Te Limit,4,0,9,2,28,13,0,0,0,1,0,0,0,0,0,0,0,0,179,255,0,0,0,45,0,1,17,52,1,133,5,87,24,,,
1780,09:25:02,1,,,2,16,1,Te Limit,4,0,13,2,32,13,0,0,0,1,0,0,0,0,0,0,0,0,182,255,0,0,0,44,0,1,17,62,1,127,5,101,24,,,
1781,09:25:04,1,,,2,16,1,Te Limit,4,0,13,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,182,255,0,0,0,44,0,1,17,62,1,127,5,101,24,,,
1782,09:25:06,1,,,2,16,1,Te Limit,4,0,16,2,35,13,0,0,0,1,0,0,0,0,0,0,0,0,184,255,0,0,0,44,0,1,17,62,1,126,5,98,24,,,
1783,09:25:08,1,,,2,16,1,Te Limit,4,0,19,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,45,0,1,17,62,1,130,5,80,24,,,
1784,09:25:10,1,,,2,16,1,Te Limit,4,0,19,2,38,13,0,0,0,1,0,0,0,0,0,0,0,0,186,255,0,0,0,45,0,1,17,62,1,130,5,80,24,,,
1785,09:25:12,1,,,2,16,1,Te Limit,4,0,23,2,2,13,0,0,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,45,0,1,17,61,1,137,5,101,24,,,
1786,09:25:14,1,,,2,16,1,Te Limit,4,0,23,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,188,255,0,0,0,45,0,1,17,61,1,137,5,101,24,,,
1787,09:25:16,1,,,2,16,1,Te Limit,4,0,26,2,5,13,0,0,0,1,0,0,0,0,0,0,0,0,191,255,0,0,0,44,0,1,17,52,1,125,5,92,24,,,
1788,09:25:18,1,,,2,16,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,39,0,1,17,28,1,81,5,94,24,,,
1789,09:25:20,1,,,2,16,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,39,0,1,17,28,1,81,5,94,24,,,
1790,09:25:22,1,,,2,16,1,Te Limit,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,39,0,1,17,18,1,80,5,95,24,,,
1791,09:25:24,1,,,2,16,1,Te Limit,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,39,0,1,17,18,1,80,5,95,24,,,
1792,09:25:26,1,,,2,16,1,Te Limit,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,39,0,1,17,18,1,82,5,99,24,,,
1793,09:25:28,1,,,2,16,1,Te Limit,4,0,36,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,39,0,1,17,28,1,81,5,98,24,,,
1794,09:25:30,1,,,2,16,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,39,0,1,17,28,1,81,5,98,24,,,
1795,09:25:32,1,,,2,16,1,Te Limit,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,39,0,1,17,28,1,81,5,97,24,,,
1796,09:25:34,1,,,2,16,1,Te Limit,4,0,43,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,39,0,1,17,28,1,81,5,97,24,,,
1797,09:25:36,1,,,2,16,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,39,0,1,17,28,1,82,5,100,24,,,
1798,09:25:38,1,,,2,16,1,Te Limit,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,39,0,1,17,18,1,81,5,96,24,,,
1799,09:25:40,1,,,2,16,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,39,0,1,17,18,1,81,5,96,24,,,
1800,09:25:42,1,,,2,16,1,Te Limit,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,39,0,1,17,18,1,81,5,97,24,,,
1801,09:25:44,1,,,2,16,1,Te Limit,4,0,53,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,39,0,1,17,18,1,81,5,97,24,,,
1802,09:25:46,1,,,2,16,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,39,0,1,17,28,1,80,5,96,24,,,
1803,09:25:48,1,,,2,16,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,39,0,1,17,28,1,80,5,94,24,,,
1804,09:25:50,1,,,2,16,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,39,0,1,17,28,1,80,5,94,24,,,
1805,09:25:52,1,,,2,16,1,Te Limit,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,39,0,1,17,41,1,81,5,98,24,,,
1806,09:25:54,1,,,2,16,1,Te Limit,4,0,3,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,39,0,1,17,41,1,81,5,98,24,,,
1807,09:25:56,1,,,2,16,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,39,0,1,17,41,1,81,5,96,24,,,
1808,09:25:58,1,,,2,16,1,Te Limit,4,0,7,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,39,0,1,17,18,1,82,5,101,24,,,
1809,09:26:00,1,,,2,16,1,Te Limit,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,39,0,1,17,18,1,82,5,101,24,,,
1810,09:26:02,1,,,2,16,1,Te Limit,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,39,0,1,17,29,1,84,5,107,24,,,
1811,09:26:04,1,,,2,16,1,Te Limit,4,0,14,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,39,0,1,17,29,1,84,5,107,24,,,
1812,09:26:06,1,,,2,16,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,39,0,1,17,34,1,83,5,104,24,,,
1813,09:26:08,1,,,2,16,1,Te Limit,4,0,17,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,39,0,1,17,45,1,82,5,102,24,,,
1814,09:26:10,1,,,2,16,1,Te Limit,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,39,0,1,17,45,1,82,5,102,24,,,
1815,09:26:12,1,,,2,16,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,39,0,1,17,33,1,83,5,106,24,,,
1816,09:26:14,1,,,2,16,1,Te Limit,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,39,0,1,17,33,1,83,5,106,24,,,
1817,09:26:16,1,,,2,16,1,Te Limit,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,39,0,1,17,35,1,85,5,109,24,,,
1818,09:26:18,1,,,2,16,1,Te Limit,4,0,27,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,39,0,1,17,35,1,83,5,104,24,,,
1819,09:26:20,1,,,2,16,1,Te Limit,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,39,0,1,17,35,1,83,5,104,24,,,
1820,09:26:22,1,,,2,16,1,Te Limit,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,39,0,1,17,34,1,85,5,112,24,,,
1821,09:26:24,1,,,2,16,1,Te Limit,4,0,34,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,39,0,1,17,34,1,85,5,112,24,,,
1822,09:26:26,1,,,2,16,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,39,0,1,17,35,1,83,5,106,24,,,
1823,09:26:29,1,,,2,16,1,Te Limit,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,39,0,1,17,34,1,83,5,103,24,,,
1824,09:26:31,1,,,2,16,1,Te Limit,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,39,0,1,17,34,1,83,5,103,24,,,
1825,09:26:33,1,,,2,16,1,Te Limit,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,39,0,1,17,35,1,82,5,105,24,,,
1826,09:26:35,1,,,2,16,1,Te Limit,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,39,0,1,17,35,1,82,5,105,24,,,
1827,09:26:37,1,,,2,16,1,Te Limit,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,39,0,1,17,35,1,83,5,105,24,,,
1828,09:26:39,1,,,2,16,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,39,0,1,17,45,1,82,5,102,24,,,
1829,09:26:41,1,,,2,16,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,39,0,1,17,45,1,82,5,102,24,,,
1830,09:26:43,1,,,2,16,1,Te Limit,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,39,0,1,17,45,1,82,5,100,24,,,
1831,09:26:45,1,,,2,16,1,Te Limit,4,0,54,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,39,0,1,17,45,1,82,5,100,24,,,
1832,09:26:47,1,,,2,16,1,Te Limit,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,39,0,1,17,41,1,83,5,104,24,,,
1833,09:26:49,1,,,2,16,1,Te Limit,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,39,0,1,17,31,1,83,5,105,24,,,
1834,09:26:51,1,,,2,16,1,Te Limit,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,39,0,1,17,31,1,83,5,105,24,,,
1835,09:26:53,1,,,2,16,1,Te Limit,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,39,0,1,17,35,1,83,5,104,24,,,
1836,09:26:55,1,,,2,16,1,Te Limit,4,0,4,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,39,0,1,17,35,1,83,5,104,24,,,
1837,09:26:57,1,,,2,16,1,Te Limit,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,39,0,1,17,44,1,82,5,104,24,,,
1838,09:26:59,1,,,2,16,1,Te Limit,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,39,0,1,17,44,1,82,5,101,24,,,
1839,09:27:01,1,,,2,16,1,Te Limit,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,39,0,1,17,44,1,82,5,101,24,,,
1840,09:27:03,1,,,2,16,1,Te Limit,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,39,0,1,17,45,1,82,5,100,24,,,
1841,09:27:05,1,,,2,16,1,Te Limit,4,0,15,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,39,0,1,17,45,1,82,5,100,24,,,
1842,09:27:07,1,,,2,16,1,Te Limit,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,39,0,1,17,45,1,82,5,99,24,,,
1843,09:27:09,1,,,2,16,1,Te Limit,4,0,18,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,39,0,1,17,30,1,81,5,98,24,,,
1844,09:27:11,1,,,2,16,1,Te Limit,4,0,21,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,39,0,1,17,30,1,81,5,98,24,,,
1845,09:27:13,1,,,2,16,1,Te Limit,4,0,25,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,39,0,1,17,18,1,83,5,104,24,,,
1846,09:27:15,1,,,2,16,1,Te Limit,4,0,25,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,39,0,1,17,18,1,83,5,104,24,,,
1847,09:27:17,1,,,2,16,1,Te Limit,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,39,0,1,17,1,1,83,5,105,24,,,
1848,09:27:19,1,,,2,16,1,Te Limit,4,0,28,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,39,0,1,16,99,1,83,5,103,24,,,
1849,09:27:21,1,,,2,16,1,Te Limit,4,0,32,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,39,0,1,16,99,1,83,5,103,24,,,
1850,09:27:23,1,,,2,16,1,Te Limit,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,39,0,1,17,8,1,79,5,90,24,,,
1851,09:27:25,1,,,2,16,1,Te Limit,4,0,35,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,39,0,1,17,8,1,79,5,90,24,,,
1852,09:27:27,1,,,2,16,1,Te Limit,4,0,38,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,39,0,1,17,5,1,80,5,92,24,,,
1853,09:27:29,1,,,2,16,1,Te Limit,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,39,0,1,17,7,1,80,5,92,24,,,
1854,09:27:31,1,,,2,16,1,Te Limit,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,39,0,1,17,7,1,80,5,92,24,,,
1855,09:27:33,1,,,2,16,1,Te Limit,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,39,0,1,16,93,1,80,5,92,24,,,
1856,09:27:35,1,,,2,16,1,Te Limit,4,0,45,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,39,0,1,16,93,1,80,5,92,24,,,
1857,09:27:37,1,,,2,16,1,Te Limit,4,0,48,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,39,0,1,16,83,1,81,5,96,24,,,
1858,09:27:39,1,,,2,16,1,Te Limit,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,39,0,1,16,83,1,80,5,91,24,,,
1859,09:27:41,1,,,2,16,1,Te Limit,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,39,0,1,16,83,1,80,5,91,24,,,
1860,09:27:43,1,,,2,16,1,Te Limit,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,39,0,1,16,83,1,81,5,96,24,,,
1861,09:27:45,1,,,2,16,1,Te Limit,4,0,55,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,39,0,1,16,83,1,81,5,96,24,,,
1862,09:27:47,1,,,2,16,1,Te Limit,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,39,0,1,16,83,1,79,5,88,24,,,
1863,09:27:49,1,,,2,16,1,Te Limit,4,0,59,2,1,13,0,1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,39,0,1,16,83,1,79,5,88,24,,,
1864,09:27:51,1,,,2,16,1,Te Limit,4,0,2,2,1,13,0,1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,38,0,1,16,93,1,72,5,92,24,,,
1865,09:27:53,1,,,2,16,1,Te Limit,4,0,5,2,4,13,0,1,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,39,0,1,17,1,1,80,5,90,24,,,
1866,09:27:55,1,,,2,16,1,Te Limit,4,0,5,2,8,13,0,1,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,39,0,1,17,1,1,80,5,90,24,,,
1867,09:27:57,1,,,2,16,1,Te Limit,4,0,9,2,8,13,0,1,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,39,0,1,17,8,1,79,5,91,24,,,
1868,09:27:59,1,,,2,16,1,Te Limit,4,0,9,2,11,13,0,1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,39,0,1,17,1,1,80,5,91,24,,,
1869,09:28:01,1,,,2,16,1,Te Limit,4,0,12,2,11,13,0,1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,39,0,1,17,1,1,80,5,91,24,,,
1870,09:28:03,1,,,2,16,1,Te Limit,4,0,16,2,14,13,0,1,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,39,0,1,17,11,1,81,5,98,24,,,
1871,09:28:05,1,,,2,16,1,Te Limit,4,0,16,2,18,13,0,1,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,39,0,1,17,11,1,81,5,98,24,,,
1872,09:28:07,1,,,2,16,1,Te Limit,4,0,19,2,18,13,0,1,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,39,0,1,16,98,1,80,5,91,24,,,
1873,09:28:09,1,,,2,16,1,Te Limit,4,0,19,2,21,13,0,1,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,39,0,1,16,83,1,81,5,96,24,,,
1874,09:28:11,1,,,2,16,1,Te Limit,4,0,22,2,21,13,0,1,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,39,0,1,16,83,1,81,5,96,24,,,
1875,09:28:13,1,,,2,16,1,Te Limit,4,0,26,2,25,13,0,1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,39,0,1,17,4,1,81,5,96,24,,,
1876,09:28:15,1,,,2,16,1,Te Limit,4,0,26,2,28,13,0,1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,39,0,1,17,4,1,81,5,96,24,,,
1877,09:28:17,1,,,2,16,1,Te Limit,4,0,29,2,28,13,0,1,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,39,0,1,17,10,1,81,5,95,24,,,
1878,09:28:19,1,,,2,16,1,Te Limit,4,0,32,2,31,13,0,1,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,39,0,1,17,5,1,81,5,96,24,,,
1879,09:28:21,1,,,2,16,1,Te Limit,4,0,32,2,31,13,0,1,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,39,0,1,17,5,1,81,5,96,24,,,
1880,09:28:23,1,,,2,16,1,Te Limit,4,0,36,2,35,13,0,1,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,39,0,1,17,9,1,82,5,100,24,,,
1881,09:28:25,1,,,2,16,1,Te Limit,4,0,36,2,35,13,0,1,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,39,0,1,17,9,1,82,5,100,24,,,
1882,09:28:27,1,,,2,16,1,Te Limit,4,0,39,2,38,13,0,1,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,39,0,1,17,1,1,82,5,98,24,,,
1883,09:28:29,1,,,2,16,1,Te Limit,4,0,39,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,39,0,1,17,1,1,82,5,98,24,,,
1884,09:28:31,1,,,2,16,1,Te Limit,4,0,43,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,39,0,1,17,1,1,81,5,95,24,,,
1885,09:28:33,1,,,2,16,1,Te Limit,4,0,46,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,39,0,1,16,99,1,80,5,94,24,,,
1886,09:28:35,1,,,2,16,1,Te Limit,4,0,46,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,39,0,1,16,99,1,80,5,94,24,,,
1887,09:28:37,1,,,2,16,1,Te Limit,4,0,49,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,39,0,1,17,5,1,81,5,97,24,,,
1888,09:28:39,1,,,2,16,1,Te Limit,4,0,49,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,39,0,1,17,1,1,81,5,94,24,,,
1889,09:28:41,1,,,2,16,1,Te Limit,4,0,53,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,39,0,1,17,1,1,81,5,94,24,,,
1890,09:28:43,1,,,2,16,1,Te Limit,4,0,56,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,39,0,1,17,10,1,81,5,94,24,,,
1891,09:28:45,1,,,2,16,1,Te Limit,4,0,56,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,39,0,1,17,10,1,81,5,94,24,,,
1892,09:28:47,1,,,2,16,1,Te Limit,4,0,0,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,39,0,1,16,99,1,81,5,94,24,,,
1893,09:28:49,1,,,2,16,1,Te Limit,4,0,0,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,39,0,1,17,1,1,81,5,95,24,,,
1894,09:28:51,1,,,2,16,1,Te Limit,4,0,3,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,39,0,1,17,1,1,81,5,95,24,,,
1895,09:28:53,1,,,2,16,1,Te Limit,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,39,0,1,17,1,1,81,5,99,24,,,
1896,09:28:55,1,,,2,16,1,Te Limit,4,0,6,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,39,0,1,17,1,1,81,5,99,24,,,
1897,09:28:57,1,,,2,16,1,Te Limit,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,39,0,1,17,11,1,81,5,100,24,,,
1898,09:28:59,1,,,2,16,1,Te Limit,4,0,13,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,39,0,1,16,97,1,80,5,92,24,,,
1899,09:29:01,1,,,2,16,1,Te Limit,4,0,13,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,39,0,1,16,97,1,80,5,92,24,,,
1900,09:29:03,1,,,2,16,1,Te Limit,4,0,16,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,39,0,1,16,98,1,81,5,98,24,,,
1901,09:29:05,1,,,2,16,1,Te Limit,4,0,16,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,39,0,1,16,98,1,81,5,98,24,,,
1902,09:29:07,1,,,2,16,1,Te Limit,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,39,0,1,17,0,1,83,5,102,24,,,
1903,09:29:10,1,,,2,16,1,Te Limit,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,39,0,1,17,0,1,83,5,102,24,,,
1904,09:29:12,1,,,2,16,1,Te Limit,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,39,0,1,17,0,1,82,5,98,24,,,
1905,09:29:14,1,,,2,16,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,39,0,1,17,11,1,79,5,90,24,,,
1906,09:29:16,1,,,2,16,1,Te Limit,4,0,27,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,39,0,1,17,11,1,79,5,90,24,,,
1907,09:29:18,1,,,2,16,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,39,0,1,16,66,1,81,5,95,24,,,
1908,09:29:20,1,,,2,16,1,Te Limit,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,39,0,1,16,66,1,81,5,95,24,,,
1909,09:29:22,1,,,2,16,1,Te Limit,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,39,0,1,16,49,1,79,5,91,24,,,
1910,09:29:24,1,,,2,16,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,39,0,1,16,66,1,80,5,91,24,,,
1911,09:29:26,1,,,2,16,1,Te Limit,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,39,0,1,16,66,1,80,5,91,24,,,
1912,09:29:28,1,,,2,16,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,38,0,1,16,76,1,70,5,90,24,,,
1913,09:29:30,1,,,2,16,1,Te Limit,4,0,40,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,38,0,1,16,75,1,71,5,91,24,,,
1914,09:29:32,1,,,2,16,1,Te Limit,4,0,44,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,38,0,1,16,75,1,71,5,91,24,,,
1915,09:29:34,1,,,2,16,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,39,0,1,16,66,1,80,5,91,24,,,
1916,09:29:36,1,,,2,16,1,Te Limit,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,39,0,1,16,66,1,80,5,91,24,,,
1917,09:29:38,1,,,2,16,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,39,0,1,16,66,1,77,5,83,24,,,
1918,09:29:40,1,,,2,16,1,Te Limit,4,0,50,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,39,0,1,16,66,1,80,5,91,24,,,
1919,09:29:42,1,,,2,16,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,39,0,1,16,66,1,80,5,91,24,,,
1920,09:29:44,1,,,2,16,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,38,0,1,16,76,1,69,5,86,24,,,
1921,09:29:46,1,,,2,16,1,Te Limit,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,38,0,1,16,76,1,69,5,86,24,,,
1922,09:29:48,1,,,2,15,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,38,0,1,16,76,1,72,5,93,24,,,
1923,09:29:50,1,,,2,15,1,Te Limit,4,0,0,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,39,0,1,16,71,1,80,5,94,24,,,
1924,09:29:52,1,,,2,15,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,39,0,1,16,71,1,80,5,94,24,,,
1925,09:29:54,1,,,2,15,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,39,0,1,16,64,1,80,5,90,24,,,
1926,09:29:56,1,,,2,15,1,Te Limit,4,0,7,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,39,0,1,16,64,1,80,5,90,24,,,
1927,09:29:58,1,,,2,15,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,39,0,1,16,76,1,79,5,88,24,,,
1928,09:30:00,1,,,2,15,1,Te Limit,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,39,0,1,16,76,1,79,5,88,24,,,
1929,09:30:02,1,,,2,15,1,Te Limit,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,39,0,1,16,76,1,79,5,87,24,,,
1930,09:30:04,1,,,2,15,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,39,0,1,16,76,1,79,5,89,24,,,
1931,09:30:06,1,,,2,15,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,39,0,1,16,76,1,79,5,89,24,,,
1932,09:30:08,1,,,2,15,1,Te Limit,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,39,0,1,16,76,1,79,5,89,24,,,
1933,09:30:10,1,,,2,15,1,Te Limit,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,39,0,1,16,76,1,79,5,89,24,,,
1934,09:30:12,1,,,2,15,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,39,0,1,16,49,1,79,5,87,24,,,
1935,09:30:14,1,,,2,15,1,Te Limit,4,0,28,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,39,0,1,16,49,1,78,5,84,24,,,
1936,09:30:16,1,,,2,15,1,Te Limit,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,39,0,1,16,49,1,78,5,84,24,,,
1937,09:30:18,1,,,2,15,1,Te Limit,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,39,0,1,16,67,1,79,5,87,24,,,
1938,09:30:20,1,,,2,15,1,Te Limit,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,39,0,1,16,67,1,79,5,87,24,,,
1939,09:30:22,1,,,2,15,1,Te Limit,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,38,0,1,16,59,1,68,5,82,24,,,
1940,09:30:24,1,,,2,15,1,Te Limit,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,39,0,1,16,71,1,79,5,89,24,,,
1941,09:30:26,1,,,2,15,1,Te Limit,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,39,0,1,16,71,1,79,5,89,24,,,
1942,09:30:28,1,,,2,15,1,Te Limit,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,16,76,1,69,5,85,24,,,
1943,09:30:30,1,,,2,15,1,Te Limit,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,39,0,1,16,72,1,81,5,93,24,,,
1944,09:30:32,1,,,2,15,1,Te Limit,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,39,0,1,16,72,1,81,5,93,24,,,
1945,09:30:34,1,,,2,15,1,Te Limit,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,39,0,1,16,76,1,80,5,93,24,,,
1946,09:30:36,1,,,2,15,1,Te Limit,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,39,0,1,16,76,1,80,5,93,24,,,
1947,09:30:38,1,,,2,15,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,39,0,1,16,66,1,80,5,90,24,,,
1948,09:30:40,1,,,2,15,1,Te Limit,4,0,51,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,39,0,1,16,67,1,79,5,88,24,,,
1949,09:30:42,1,,,2,15,1,Te Limit,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,39,0,1,16,67,1,79,5,88,24,,,
1950,09:30:44,1,,,2,15,1,Te Limit,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,39,0,1,16,49,1,78,5,85,24,,,
1951,09:30:46,1,,,2,15,1,Te Limit,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,39,0,1,16,49,1,78,5,85,24,,,
1952,09:30:48,1,,,2,15,1,Te Limit,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,39,0,1,16,49,1,78,5,83,24,,,
1953,09:30:50,1,,,2,15,1,Te Limit,4,0,1,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,39,0,1,16,49,1,78,5,83,24,,,
1954,09:30:52,1,,,2,15,1,Te Limit,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,39,0,1,16,57,1,77,5,81,24,,,
1955,09:30:54,1,,,2,15,1,Te Limit,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,39,0,1,16,59,1,77,5,80,24,,,
1956,09:30:56,1,,,2,15,1,Te Limit,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,39,0,1,16,59,1,77,5,80,24,,,
1957,09:30:58,1,,,2,15,1,Te Limit,4,0,12,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,39,0,1,16,71,1,79,5,85,24,,,
1958,09:31:00,1,,,2,15,1,Te Limit,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,39,0,1,16,71,1,79,5,85,24,,,
1959,09:31:02,1,,,2,15,1,Te Limit,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,39,0,1,16,73,1,79,5,86,24,,,
1960,09:31:04,1,,,2,15,1,Te Limit,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,39,0,1,16,70,1,78,5,85,24,,,
1961,09:31:06,1,,,2,15,1,Te Limit,4,0,18,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,39,0,1,16,70,1,78,5,85,24,,,
1962,09:31:08,1,,,2,15,1,Te Limit,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,39,0,1,16,49,1,77,5,83,24,,,
1963,09:31:10,1,,,2,15,1,Te Limit,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,38,0,1,16,49,1,69,5,84,24,,,
1964,09:31:12,1,,,2,15,1,Te Limit,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,38,0,1,16,49,1,69,5,84,24,,,
1965,09:31:14,1,,,2,15,1,Te Limit,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,38,0,1,16,49,1,70,5,84,24,,,
1966,09:31:16,1,,,2,15,1,Te Limit,4,0,28,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,38,0,1,16,49,1,70,5,84,24,,,
1967,09:31:18,1,,,2,15,1,Te Limit,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,38,0,1,16,25,1,68,5,81,24,,,
1968,09:31:20,1,,,2,15,1,Te Limit,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,38,0,1,16,25,1,68,5,81,24,,,
1969,09:31:22,1,,,2,15,1,Te Limit,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,38,0,1,16,15,1,68,5,81,24,,,
1970,09:31:24,1,,,2,15,1,Te Limit,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,38,0,1,16,15,1,67,5,76,24,,,
1971,09:31:26,1,,,2,15,1,Te Limit,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,38,0,1,16,15,1,67,5,76,24,,,
1972,09:31:28,1,,,2,15,1,Te Limit,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,38,0,1,16,33,1,70,5,84,24,,,
1973,09:31:30,1,,,2,15,1,Te Limit,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,38,0,1,16,33,1,70,5,84,24,,,
1974,09:31:32,1,,,2,15,1,Te Limit,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,38,0,1,16,37,1,69,5,84,24,,,
1975,09:31:34,1,,,2,15,1,Te Limit,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,39,0,1,16,42,1,78,5,84,24,,,
1976,09:31:36,1,,,2,15,1,Te Limit,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,39,0,1,16,42,1,78,5,84,24,,,
1977,09:31:38,1,,,2,15,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,39,0,1,16,36,1,76,5,78,24,,,
1978,09:31:40,1,,,2,15,1,Te Limit,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,39,0,1,16,36,1,76,5,78,24,,,
1979,09:31:42,1,,,2,15,1,Te Limit,4,0,56,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,38,0,1,16,38,1,68,5,82,24,,,
1980,09:31:44,1,,,2,15,1,Te Limit,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,39,0,1,16,41,1,77,5,79,24,,,
1981,09:31:46,1,,,2,15,1,Te Limit,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,39,0,1,16,41,1,77,5,79,24,,,
1982,09:31:48,1,,,2,15,1,Te Limit,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,39,0,1,16,15,1,78,5,84,24,,,
1983,09:31:50,1,,,2,15,1,Te Limit,4,0,2,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,39,0,1,16,15,1,78,5,84,24,,,
1984,09:31:53,1,,,2,15,1,Te Limit,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,38,0,1,16,37,1,69,5,83,24,,,
1985,09:31:55,1,,,2,15,1,Te Limit,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,38,0,1,16,36,1,70,5,87,24,,,
1986,09:31:57,1,,,2,15,1,Te Limit,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,38,0,1,16,36,1,70,5,87,24,,,
1987,09:31:59,1,,,2,15,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,38,0,1,16,37,1,69,5,86,24,,,
1988,09:32:01,1,,,2,15,1,Te Limit,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,38,0,1,16,37,1,68,5,81,24,,,
1989,09:32:03,1,,,2,15,1,Te Limit,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,38,0,1,16,37,1,68,5,81,24,,,
1990,09:32:05,1,,,2,15,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,39,0,1,16,33,1,77,5,81,24,,,
1991,09:32:07,1,,,2,15,1,Te Limit,4,0,19,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,39,0,1,16,33,1,77,5,81,24,,,
1992,09:32:09,1,,,2,15,1,Te Limit,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,39,0,1,16,37,1,77,5,80,24,,,
1993,09:32:11,1,,,2,15,1,Te Limit,4,0,23,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,39,0,1,16,40,1,77,5,80,24,,,
1994,09:32:13,1,,,2,15,1,Te Limit,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,39,0,1,16,40,1,77,5,80,24,,,
1995,09:32:15,1,,,2,15,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,39,0,1,16,42,1,78,5,86,24,,,
1996,09:32:17,1,,,2,15,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,39,0,1,16,42,1,78,5,86,24,,,
1997,09:32:19,1,,,2,15,1,Te Limit,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,39,0,1,16,15,1,78,5,84,24,,,
1998,09:32:21,1,,,2,15,1,Te Limit,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,39,0,1,16,15,1,78,5,84,24,,,
1999,09:32:23,1,,,2,15,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,39,0,1,16,32,1,79,5,90,24,,,
2000,09:32:25,1,,,2,15,1,Te Limit,4,0,40,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,39,0,1,16,41,1,79,5,86,24,,,
2001,09:32:27,1,,,2,15,1,Te Limit,4,0,40,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,39,0,1,16,41,1,79,5,86,24,,,
2002,09:32:29,1,,,2,15,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,38,0,1,16,32,1,71,5,90,24,,,
2003,09:32:31,1,,,2,15,1,Te Limit,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,38,0,1,16,32,1,71,5,90,24,,,
2004,09:32:33,1,,,2,15,1,Te Limit,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,39,0,1,16,42,1,79,5,88,24,,,
2005,09:32:35,1,,,2,15,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,39,0,1,16,42,1,78,5,85,24,,,
2006,09:32:37,1,,,2,15,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,39,0,1,16,42,1,78,5,85,24,,,
2007,09:32:39,1,,,2,15,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,39,0,1,16,42,1,78,5,87,24,,,
2008,09:32:41,1,,,2,15,1,Te Limit,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,39,0,1,16,42,1,78,5,87,24,,,
2009,09:32:43,1,,,2,15,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,39,0,1,16,32,1,79,5,87,24,,,
2010,09:32:45,1,,,2,15,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,39,0,1,16,42,1,80,5,89,24,,,
2011,09:32:47,1,,,2,15,1,Te Limit,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,39,0,1,16,42,1,80,5,89,24,,,
2012,09:32:49,1,,,2,15,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,39,0,1,16,42,1,78,5,86,24,,,
2013,09:32:51,1,,,2,15,1,Te Limit,4,0,3,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,39,0,1,16,37,1,78,5,84,24,,,
2014,09:32:53,1,,,2,15,1,Te Limit,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,39,0,1,16,37,1,78,5,84,24,,,
2015,09:32:55,1,,,2,15,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,39,0,1,16,42,1,78,5,83,24,,,
2016,09:32:57,1,,,2,15,1,Te Limit,4,0,10,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,39,0,1,16,42,1,78,5,83,24,,,
2017,09:32:59,1,,,2,15,1,Te Limit,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,38,0,1,16,36,1,70,5,86,24,,,
2018,09:33:01,1,,,2,15,1,Te Limit,4,0,13,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,39,0,1,16,32,1,77,5,81,24,,,
2019,09:33:03,1,,,2,15,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,39,0,1,16,32,1,77,5,81,24,,,
2020,09:33:05,1,,,2,15,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,39,0,1,16,31,1,77,5,80,24,,,
2021,09:33:07,1,,,2,15,1,Te Limit,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,39,0,1,16,31,1,77,5,80,24,,,
2022,09:33:09,1,,,2,15,1,Te Limit,4,0,24,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,39,0,1,16,37,1,79,5,85,24,,,
2023,09:33:11,1,,,2,15,1,Te Limit,4,0,24,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,39,0,1,16,37,1,79,5,85,24,,,
2024,09:33:13,1,,,2,15,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,38,0,1,16,42,1,70,5,86,24,,,
2025,09:33:15,1,,,2,15,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,38,0,1,16,42,1,67,5,75,24,,,
2026,09:33:17,1,,,2,15,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,38,0,1,16,42,1,67,5,75,24,,,
2027,09:33:19,1,,,2,15,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,16,7,1,68,5,78,24,,,
2028,09:33:21,1,,,2,15,1,Te Limit,4,0,34,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,16,7,1,68,5,78,24,,,
2029,09:33:23,1,,,2,15,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,16,7,1,69,5,83,24,,,
2030,09:33:25,1,,,2,15,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,39,0,1,16,7,1,77,5,80,24,,,
2031,09:33:27,1,,,2,15,1,Te Limit,4,0,40,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,39,0,1,16,7,1,77,5,80,24,,,
2032,09:33:29,1,,,2,15,1,Te Limit,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,38,0,1,15,98,1,69,5,85,24,,,
2033,09:33:31,1,,,2,15,1,Te Limit,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,38,0,1,15,98,1,69,5,85,24,,,
2034,09:33:33,1,,,2,15,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,39,0,1,15,98,1,77,5,80,24,,,
2035,09:33:35,1,,,2,15,1,Te Limit,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,38,0,1,15,98,1,67,5,76,24,,,
2036,09:33:37,1,,,2,15,1,Te Limit,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,38,0,1,15,98,1,67,5,76,24,,,
2037,09:33:39,1,,,2,15,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,39,0,1,16,7,1,79,5,88,24,,,
2038,09:33:41,1,,,2,15,1,Te Limit,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,39,0,1,15,98,1,76,5,79,24,,,
2039,09:33:43,1,,,2,15,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,39,0,1,15,98,1,76,5,79,24,,,
2040,09:33:45,1,,,2,15,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,39,0,1,15,98,1,78,5,85,24,,,
2041,09:33:47,1,,,2,15,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,39,0,1,15,98,1,78,5,85,24,,,
2042,09:33:49,1,,,2,15,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,39,0,1,16,7,1,78,5,83,24,,,
2043,09:33:51,1,,,2,15,1,Te Limit,4,0,4,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,39,0,1,16,7,1,78,5,83,24,,,
2044,09:33:53,1,,,2,15,1,Te Limit,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,38,0,1,15,98,1,69,5,84,24,,,
2045,09:33:55,1,,,2,15,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,38,0,1,16,23,1,69,5,83,24,,,
2046,09:33:57,1,,,2,15,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,38,0,1,16,23,1,69,5,83,24,,,
2047,09:33:59,1,,,2,15,1,Te Limit,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,38,0,1,16,23,1,69,5,84,24,,,
2048,09:34:01,1,,,2,15,1,Te Limit,4,0,14,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,16,23,1,69,5,84,24,,,
2049,09:34:03,1,,,2,15,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,39,0,1,16,22,1,77,5,83,24,,,
2050,09:34:05,1,,,2,15,1,Te Limit,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,39,0,1,16,7,1,77,5,81,24,,,
2051,09:34:07,1,,,2,15,1,Te Limit,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,39,0,1,16,7,1,77,5,81,24,,,
2052,09:34:09,1,,,2,15,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,38,0,1,16,7,1,69,5,84,24,,,
2053,09:34:11,1,,,2,15,1,Te Limit,4,0,24,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,38,0,1,16,7,1,69,5,84,24,,,
2054,09:34:13,1,,,2,15,1,Te Limit,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,39,0,1,16,7,1,78,5,84,24,,,
2055,09:34:15,1,,,2,15,1,Te Limit,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,39,0,1,16,7,1,77,5,81,24,,,
2056,09:34:17,1,,,2,15,1,Te Limit,4,0,31,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,39,0,1,16,7,1,77,5,81,24,,,
2057,09:34:19,1,,,2,15,1,Te Limit,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,39,0,1,15,98,1,78,5,84,24,,,
2058,09:34:21,1,,,2,15,1,Te Limit,4,0,35,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,39,0,1,16,25,1,79,5,88,24,,,
2059,09:34:23,1,,,2,15,1,Te Limit,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,39,0,1,16,25,1,79,5,88,24,,,
2060,09:34:25,1,,,2,15,1,Te Limit,4,0,41,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,39,0,1,16,7,1,77,5,82,24,,,
2061,09:34:27,1,,,2,15,1,Te Limit,4,0,41,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,39,0,1,16,7,1,77,5,82,24,,,
2062,09:34:29,1,,,2,15,1,Te Limit,4,0,45,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,38,0,1,16,7,1,68,5,81,24,,,
2063,09:34:31,1,,,2,15,1,Te Limit,4,0,45,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,38,0,1,16,21,1,69,5,82,24,,,
2064,09:34:33,1,,,2,15,1,Te Limit,4,0,48,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,38,0,1,16,21,1,69,5,82,24,,,
2065,09:34:36,1,,,2,15,1,Te Limit,4,0,52,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,39,0,1,16,7,1,78,5,84,24,,,
2066,09:34:38,1,,,2,15,1,Te Limit,4,0,52,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,39,0,1,16,7,1,78,5,84,24,,,
2067,09:34:40,1,,,2,15,1,Te Limit,4,0,55,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,39,0,1,16,25,1,78,5,84,24,,,
2068,09:34:42,1,,,2,15,1,Te Limit,4,0,55,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,39,0,1,16,25,1,78,5,84,24,,,
2069,09:34:44,1,,,2,15,1,Te Limit,4,0,58,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,39,0,1,16,22,1,78,5,86,24,,,
2070,09:34:46,1,,,2,15,1,Te Limit,4,0,2,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,38,0,1,15,98,1,69,5,84,24,,,
