Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
2071,09:34:48,1,,,2,15,1,Te Limit,4,0,2,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,38,0,1,15,98,1,69,5,84,24,,,
2072,09:34:50,1,,,2,15,1,Te Limit,4,0,5,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,39,0,1,15,98,1,78,5,81,24,,,
2073,09:34:52,1,,,2,15,1,Te Limit,4,0,5,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,39,0,1,15,98,1,78,5,81,24,,,
2074,09:34:54,1,,,2,15,1,Te Limit,4,0,8,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,39,0,1,16,15,1,80,5,92,24,,,
2075,09:34:56,1,,,2,15,1,Te Limit,4,0,12,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,39,0,1,16,22,1,80,5,91,24,,,
2076,09:34:58,1,,,2,15,1,Te Limit,4,0,12,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,39,0,1,16,22,1,80,5,91,24,,,
2077,09:35:00,1,,,2,15,1,Te Limit,4,0,15,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,39,0,1,16,18,1,78,5,84,24,,,
2078,09:35:02,1,,,2,15,1,Te Limit,4,0,15,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,39,0,1,16,18,1,78,5,84,24,,,
2079,09:35:04,1,,,2,15,1,Te Limit,4,0,19,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,39,0,1,16,23,1,78,5,86,24,,,
2080,09:35:06,1,,,2,15,1,Te Limit,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,39,0,1,15,98,1,79,5,86,24,,,
2081,09:35:08,1,,,2,15,1,Te Limit,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,39,0,1,15,98,1,79,5,86,24,,,
2082,09:35:10,1,,,2,15,1,Te Limit,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,38,0,1,15,98,1,68,5,80,24,,,
2083,09:35:12,1,,,2,15,1,Te Limit,4,0,25,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,38,0,1,15,98,1,68,5,80,24,,,
2084,09:35:14,1,,,2,15,1,Te Limit,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,38,0,1,15,98,1,68,5,82,24,,,
2085,09:35:16,1,,,2,15,1,Te Limit,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,38,0,1,15,65,1,69,5,84,24,,,
2086,09:35:18,1,,,2,15,1,Te Limit,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,38,0,1,15,65,1,69,5,84,24,,,
2087,09:35:20,1,,,2,15,1,Te Limit,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,38,0,1,15,74,1,67,5,75,24,,,
2088,09:35:22,1,,,2,15,1,Te Limit,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,38,0,1,15,74,1,67,5,75,24,,,
2089,09:35:24,1,,,2,15,1,Te Limit,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,38,0,1,15,72,1,66,5,71,24,,,
2090,09:35:26,1,,,2,15,1,Te Limit,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,38,0,1,15,70,1,65,5,66,24,,,
2091,09:35:28,1,,,2,15,1,Te Limit,4,0,42,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,38,0,1,15,70,1,65,5,66,24,,,
2092,09:35:30,1,,,2,15,1,Te Limit,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,15,57,1,65,5,70,24,,,
2093,09:35:32,1,,,2,15,1,Te Limit,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,15,57,1,64,5,66,24,,,
2094,09:35:34,1,,,2,15,1,Te Limit,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,15,57,1,64,5,66,24,,,
2095,09:35:36,1,,,2,15,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,38,0,1,15,73,1,66,5,72,24,,,
2096,09:35:38,1,,,2,15,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,38,0,1,15,73,1,66,5,72,24,,,
2097,09:35:40,1,,,2,15,1,Te Limit,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,38,0,1,15,74,1,66,5,70,24,,,
2098,09:35:42,1,,,2,15,1,Te Limit,4,0,56,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,38,0,1,15,74,1,66,5,70,24,,,
2099,09:35:44,1,,,2,14,1,Te Limit,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,15,74,1,66,5,69,24,,,
2100,09:35:46,1,,,2,14,1,Te Limit,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,15,74,1,66,5,70,24,,,
2101,09:35:48,1,,,2,14,1,Te Limit,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,15,74,1,66,5,70,24,,,
2102,09:35:50,1,,,2,14,1,Te Limit,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,38,0,1,15,74,1,66,5,73,24,,,
2103,09:35:52,1,,,2,14,1,Te Limit,4,0,6,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,38,0,1,15,74,1,66,5,73,24,,,
2104,09:35:54,1,,,2,14,1,Te Limit,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,38,0,1,15,73,1,67,5,72,24,,,
2105,09:35:56,1,,,2,14,1,Te Limit,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,15,74,1,67,5,75,24,,,
2106,09:35:58,1,,,2,14,1,Te Limit,4,0,13,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,15,74,1,67,5,75,24,,,
2107,09:36:00,1,,,2,14,1,Te Limit,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,38,0,1,15,74,1,67,5,71,24,,,
2108,09:36:02,1,,,2,14,1,Te Limit,4,0,16,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,39,0,1,15,74,1,75,5,69,24,,,
2109,09:36:04,1,,,2,14,1,Te Limit,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,39,0,1,15,74,1,75,5,69,24,,,
2110,09:36:06,1,,,2,14,1,Te Limit,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,38,0,1,15,74,1,67,5,77,24,,,
2111,09:36:08,1,,,2,14,1,Te Limit,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,38,0,1,15,74,1,67,5,77,24,,,
2112,09:36:10,1,,,2,14,1,Te Limit,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,39,0,1,15,73,1,76,5,75,24,,,
2113,09:36:12,1,,,2,14,1,Te Limit,4,0,26,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,39,0,1,15,73,1,76,5,75,24,,,
2114,09:36:14,1,,,2,14,1,Te Limit,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,38,0,1,15,74,1,68,5,79,24,,,
2115,09:36:16,1,,,2,14,1,Te Limit,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,38,0,1,15,85,1,68,5,79,24,,,
2116,09:36:18,1,,,2,14,1,Te Limit,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,38,0,1,15,85,1,68,5,79,24,,,
2117,09:36:20,1,,,2,14,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,38,0,1,15,91,1,68,5,81,24,,,
2118,09:36:22,1,,,2,14,1,Te Limit,4,0,36,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,38,0,1,15,91,1,68,5,81,24,,,
2119,09:36:24,1,,,2,14,1,Te Limit,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,39,0,1,15,91,1,77,5,79,24,,,
2120,09:36:26,1,,,2,14,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,39,0,1,15,91,1,78,5,82,24,,,
2121,09:36:28,1,,,2,14,1,Te Limit,4,0,43,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,39,0,1,15,91,1,78,5,82,24,,,
2122,09:36:30,1,,,2,14,1,Te Limit,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,38,0,1,15,65,1,68,5,78,24,,,
2123,09:36:32,1,,,2,14,1,Te Limit,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,38,0,1,15,65,1,68,5,78,24,,,
2124,09:36:34,1,,,2,14,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,39,0,1,15,65,1,76,5,77,24,,,
2125,09:36:36,1,,,2,14,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,38,0,1,15,65,1,68,5,79,24,,,
2126,09:36:38,1,,,2,14,1,Te Limit,4,0,53,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,38,0,1,15,65,1,68,5,79,24,,,
2127,09:36:40,1,,,2,14,1,Te Limit,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,15,65,1,68,5,77,24,,,
2128,09:36:42,1,,,2,14,1,Te Limit,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,39,0,1,15,91,1,78,5,81,24,,,
2129,09:36:44,1,,,2,14,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,39,0,1,15,91,1,78,5,81,24,,,
2130,09:36:46,1,,,2,14,1,Te Limit,4,0,0,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,38,0,1,15,91,1,68,5,79,24,,,
2131,09:36:48,1,,,2,14,1,Te Limit,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,38,0,1,15,91,1,68,5,79,24,,,
2132,09:36:50,1,,,2,14,1,Te Limit,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,39,0,1,15,83,1,76,5,75,24,,,
2133,09:36:52,1,,,2,14,1,Te Limit,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,39,0,1,15,83,1,76,5,75,24,,,
2134,09:36:54,1,,,2,14,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,38,0,1,15,91,1,66,5,75,24,,,
2135,09:36:56,1,,,2,14,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,38,0,1,15,65,1,68,5,81,24,,,
2136,09:36:58,1,,,2,14,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,38,0,1,15,65,1,68,5,81,24,,,
2137,09:37:00,1,,,2,14,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,38,0,1,15,65,1,69,5,80,24,,,
2138,09:37:02,1,,,2,14,1,Te Limit,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,38,0,1,15,65,1,69,5,80,24,,,
2139,09:37:04,1,,,2,14,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,39,0,1,15,82,1,78,5,83,24,,,
2140,09:37:06,1,,,2,14,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,38,0,1,15,79,1,69,5,83,24,,,
2141,09:37:08,1,,,2,14,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,38,0,1,15,79,1,69,5,83,24,,,
2142,09:37:10,1,,,2,14,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,39,0,1,15,91,1,77,5,78,24,,,
2143,09:37:12,1,,,2,14,1,Te Limit,4,0,27,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,39,0,1,15,91,1,77,5,78,24,,,
2144,09:37:14,1,,,2,14,1,Te Limit,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,39,0,1,15,91,1,76,5,77,24,,,
2145,09:37:17,1,,,2,14,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,38,0,1,15,57,1,68,5,77,24,,,
2146,09:37:19,1,,,2,14,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,38,0,1,15,57,1,68,5,77,24,,,
2147,09:37:21,1,,,2,14,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,38,0,1,15,56,1,67,5,78,24,,,
2148,09:37:23,1,,,2,14,1,Te Limit,4,0,37,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,38,0,1,15,56,1,67,5,78,24,,,
2149,09:37:25,1,,,2,14,1,Te Limit,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,38,0,1,15,57,1,68,5,79,24,,,
2150,09:37:27,1,,,2,14,1,Te Limit,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,39,0,1,15,53,1,76,5,72,24,,,
2151,09:37:29,1,,,2,14,1,Te Limit,4,0,44,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,39,0,1,15,53,1,76,5,72,24,,,
2152,09:37:31,1,,,2,14,1,Te Limit,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,38,0,1,15,40,1,67,5,76,24,,,
2153,09:37:33,1,,,2,14,1,Te Limit,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,38,0,1,15,40,1,67,5,76,24,,,
2154,09:37:35,1,,,2,14,1,Te Limit,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,38,0,1,15,49,1,67,5,74,24,,,
2155,09:37:37,1,,,2,14,1,Te Limit,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,38,0,1,15,48,1,67,5,76,24,,,
2156,09:37:39,1,,,2,14,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,38,0,1,15,48,1,67,5,76,24,,,
2157,09:37:41,1,,,2,14,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,15,57,1,67,5,73,24,,,
2158,09:37:43,1,,,2,14,1,Te Limit,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,15,57,1,67,5,73,24,,,
2159,09:37:45,1,,,2,14,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,38,0,1,15,49,1,66,5,72,24,,,
2160,09:37:47,1,,,2,14,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,39,0,1,15,40,1,75,5,72,24,,,
2161,09:37:49,1,,,2,14,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,39,0,1,15,40,1,75,5,72,24,,,
2162,09:37:51,1,,,2,14,1,Te Limit,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,39,0,1,15,51,1,75,5,74,24,,,
2163,09:37:53,1,,,2,14,1,Te Limit,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,39,0,1,15,51,1,75,5,74,24,,,
2164,09:37:55,1,,,2,14,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,39,0,1,15,56,1,74,5,68,24,,,
2165,09:37:57,1,,,2,14,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,39,0,1,15,57,1,75,5,72,24,,,
2166,09:37:59,1,,,2,14,1,Te Limit,4,0,15,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,39,0,1,15,57,1,75,5,72,24,,,
2167,09:38:01,1,,,2,14,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,39,0,1,15,57,1,75,5,74,24,,,
2168,09:38:03,1,,,2,14,1,Te Limit,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,39,0,1,15,57,1,75,5,74,24,,,
2169,09:38:05,1,,,2,14,1,Te Limit,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,38,0,1,15,57,1,68,5,75,24,,,
2170,09:38:07,1,,,2,14,1,Te Limit,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,15,57,1,67,5,76,24,,,
2171,09:38:09,1,,,2,14,1,Te Limit,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,15,57,1,67,5,76,24,,,
2172,09:38:11,1,,,2,14,1,Te Limit,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,15,57,1,67,5,74,24,,,
2173,09:38:13,1,,,2,14,1,Te Limit,4,0,28,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,15,57,1,67,5,74,24,,,
2174,09:38:15,1,,,2,14,1,Te Limit,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,38,0,1,15,57,1,68,5,77,24,,,
2175,09:38:17,1,,,2,14,1,Te Limit,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,38,0,1,15,56,1,68,5,81,24,,,
2176,09:38:19,1,,,2,14,1,Te Limit,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,38,0,1,15,56,1,68,5,81,24,,,
2177,09:38:21,1,,,2,14,1,Te Limit,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,39,0,1,15,48,1,76,5,77,24,,,
2178,09:38:23,1,,,2,14,1,Te Limit,4,0,38,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,39,0,1,15,48,1,76,5,77,24,,,
2179,09:38:25,1,,,2,14,1,Te Limit,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,39,0,1,15,57,1,77,5,80,24,,,
2180,09:38:27,1,,,2,14,1,Te Limit,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,39,0,1,15,55,1,77,5,78,24,,,
2181,09:38:29,1,,,2,14,1,Te Limit,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,39,0,1,15,55,1,77,5,78,24,,,
2182,09:38:31,1,,,2,14,1,Te Limit,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,38,0,1,15,57,1,67,5,75,24,,,
2183,09:38:33,1,,,2,14,1,Te Limit,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,38,0,1,15,57,1,67,5,75,24,,,
2184,09:38:35,1,,,2,14,1,Te Limit,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,38,0,1,15,57,1,67,5,75,24,,,
2185,09:38:37,1,,,2,14,1,Te Limit,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,15,40,1,65,5,68,24,,,
2186,09:38:39,1,,,2,14,1,Te Limit,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,15,40,1,65,5,68,24,,,
2187,09:38:41,1,,,2,15,1,Te Limit,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,38,0,1,15,47,1,68,5,78,24,,,
2188,09:38:43,1,,,2,15,1,Te Limit,4,0,59,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,38,0,1,15,47,1,68,5,78,24,,,
2189,09:38:45,1,,,2,15,1,Te Limit,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,38,0,1,15,57,1,66,5,72,24,,,
2190,09:38:47,1,,,2,15,1,Te Limit,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,38,0,1,15,57,1,67,5,74,24,,,
2191,09:38:49,1,,,2,15,1,Te Limit,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,38,0,1,15,57,1,67,5,74,24,,,
2192,09:38:51,1,,,2,15,1,Te Limit,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,15,31,1,66,5,72,24,,,
2193,09:38:53,1,,,2,15,1,Te Limit,4,0,9,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,38,0,1,15,31,1,66,5,72,24,,,
2194,09:38:55,1,,,2,15,1,Te Limit,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,38,0,1,15,50,1,67,5,71,24,,,
2195,09:38:57,1,,,2,15,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,38,0,1,15,31,1,67,5,75,24,,,
2196,09:38:59,1,,,2,15,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,38,0,1,15,31,1,67,5,75,24,,,
2197,09:39:01,1,,,2,15,1,Te Limit,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,39,0,1,15,40,1,74,5,70,24,,,
2198,09:39:03,1,,,2,15,1,Te Limit,4,0,19,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,39,0,1,15,40,1,74,5,70,24,,,
2199,09:39:05,1,,,2,15,1,Te Limit,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,38,0,1,15,55,1,65,5,69,24,,,
2200,09:39:07,1,,,2,15,1,Te Limit,4,0,22,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,38,0,1,15,54,1,64,5,62,24,,,
2201,09:39:09,1,,,2,15,1,Te Limit,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,38,0,1,15,54,1,64,5,62,24,,,
2202,09:39:11,1,,,2,15,1,Te Limit,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,38,0,1,15,40,1,64,5,65,24,,,
2203,09:39:13,1,,,2,15,1,Te Limit,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,38,0,1,15,40,1,64,5,65,24,,,
2204,09:39:15,1,,,2,15,1,Te Limit,4,0,33,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,39,0,1,15,40,1,74,5,67,24,,,
2205,09:39:17,1,,,2,15,1,Te Limit,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,38,0,1,15,5,1,64,5,65,24,,,
2206,09:39:19,1,,,2,15,1,Te Limit,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,38,0,1,15,5,1,64,5,65,24,,,
2207,09:39:21,1,,,2,15,1,Te Limit,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,38,0,1,15,5,1,63,5,60,24,,,
2208,09:39:23,1,,,2,15,1,Te Limit,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,38,0,1,15,5,1,63,5,60,24,,,
2209,09:39:25,1,,,2,15,1,Te Limit,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,15,4,1,63,5,59,24,,,
2210,09:39:27,1,,,2,15,1,Te Limit,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,38,0,1,15,5,1,63,5,57,24,,,
2211,09:39:29,1,,,2,15,1,Te Limit,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,38,0,1,15,5,1,63,5,57,24,,,
2212,09:39:31,1,,,2,15,1,Te Limit,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,15,5,1,63,5,60,24,,,
2213,09:39:33,1,,,2,15,1,Te Limit,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,15,5,1,63,5,60,24,,,
2214,09:39:35,1,,,2,15,1,Te Limit,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,15,5,1,62,5,51,24,,,
2215,09:39:37,1,,,2,15,1,Te Limit,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,38,0,1,15,5,1,60,5,48,24,,,
2216,09:39:39,1,,,2,15,1,Te Limit,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,38,0,1,15,5,1,60,5,48,24,,,
2217,09:39:41,1,,,2,15,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,38,0,1,15,5,1,62,5,53,24,,,
2218,09:39:43,1,,,2,15,1,Te Limit,4,0,0,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,38,0,1,15,5,1,62,5,53,24,,,
2219,09:39:45,1,,,2,15,1,Te Limit,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,38,0,1,15,2,1,63,5,56,24,,,
2220,09:39:47,1,,,2,15,1,Te Limit,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,38,0,1,15,1,1,62,5,57,24,,,
2221,09:39:49,1,,,2,15,1,Te Limit,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,38,0,1,15,1,1,62,5,57,24,,,
2222,09:39:51,1,,,2,15,1,Te Limit,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,15,0,1,60,5,49,24,,,
2223,09:39:53,1,,,2,15,1,Te Limit,4,0,10,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,15,0,1,60,5,49,24,,,
2224,09:39:55,1,,,2,15,1,Te Limit,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,15,3,1,64,5,63,24,,,
2225,09:39:57,1,,,2,15,1,Te Limit,4,0,13,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,38,0,1,15,5,1,62,5,53,24,,,
2226,09:40:00,1,,,2,15,1,Te Limit,4,0,17,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,38,0,1,15,5,1,62,5,53,24,,,
2227,09:40:02,1,,,2,15,1,Te Limit,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,38,0,1,15,5,1,63,5,59,24,,,
2228,09:40:04,1,,,2,15,1,Te Limit,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,38,0,1,15,5,1,63,5,59,24,,,
2229,09:40:06,1,,,2,15,1,Te Limit,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,38,0,1,15,2,1,61,5,52,24,,,
2230,09:40:08,1,,,2,15,1,Te Limit,4,0,23,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,15,5,1,63,5,58,24,,,
2231,09:40:10,1,,,2,15,1,Te Limit,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,15,5,1,63,5,58,24,,,
2232,09:40:12,1,,,2,15,1,Te Limit,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,39,0,1,15,4,1,72,5,62,24,,,
2233,09:40:14,1,,,2,15,1,Te Limit,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,39,0,1,15,4,1,72,5,62,24,,,
2234,09:40:16,1,,,2,15,1,Te Limit,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,15,21,1,63,5,60,24,,,
2235,09:40:18,1,,,2,15,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,38,0,1,15,5,1,63,5,58,24,,,
2236,09:40:20,1,,,2,15,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,38,0,1,15,5,1,63,5,58,24,,,
2237,09:40:22,1,,,2,15,1,Te Limit,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,38,0,1,15,21,1,64,5,62,24,,,
2238,09:40:24,1,,,2,15,1,Te Limit,4,0,40,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,38,0,1,15,21,1,64,5,62,24,,,
2239,09:40:26,1,,,2,15,1,Te Limit,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,38,0,1,15,22,1,65,5,65,24,,,
2240,09:40:28,1,,,2,15,1,Te Limit,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,38,0,1,15,13,1,66,5,68,24,,,
2241,09:40:30,1,,,2,15,1,Te Limit,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,38,0,1,15,13,1,66,5,68,24,,,
2242,09:40:32,1,,,2,15,1,Te Limit,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,38,0,1,15,17,1,65,5,65,24,,,
2243,09:40:34,1,,,2,15,1,Te Limit,4,0,50,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,38,0,1,15,17,1,65,5,65,24,,,
2244,09:40:36,1,,,2,15,1,Te Limit,4,0,54,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,38,0,1,15,15,1,64,5,62,24,,,
2245,09:40:38,1,,,2,15,1,Te Limit,4,0,54,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,38,0,1,15,17,1,66,5,71,24,,,
2246,09:40:40,1,,,2,15,1,Te Limit,4,0,57,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,38,0,1,15,17,1,66,5,71,24,,,
2247,09:40:42,1,,,2,15,1,Te Limit,4,0,1,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,38,0,1,15,22,1,66,5,70,24,,,
2248,09:40:44,1,,,2,15,1,Te Limit,4,0,1,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,38,0,1,15,22,1,66,5,70,24,,,
2249,09:40:46,1,,,2,15,1,Te Limit,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,38,0,1,15,12,1,65,5,64,24,,,
2250,09:40:48,1,,,2,15,1,Te Limit,4,0,7,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,38,0,1,15,13,1,65,5,66,24,,,
2251,09:40:50,1,,,2,15,1,Te Limit,4,0,7,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,38,0,1,15,13,1,65,5,66,24,,,
2252,09:40:52,1,,,2,15,1,Te Limit,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,38,0,1,15,15,1,66,5,69,24,,,
2253,09:40:54,1,,,2,15,1,Te Limit,4,0,11,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,38,0,1,15,15,1,66,5,69,24,,,
2254,09:40:56,1,,,2,15,1,Te Limit,4,0,14,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,38,0,1,15,20,1,65,5,67,24,,,
2255,09:40:58,1,,,2,15,1,Te Limit,4,0,14,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,38,0,1,15,22,1,64,5,65,24,,,
2256,09:41:00,1,,,2,15,1,Te Limit,4,0,17,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,38,0,1,15,22,1,64,5,65,24,,,
2257,09:41:02,1,,,2,15,1,Te Limit,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,38,0,1,15,22,1,65,5,67,24,,,
2258,09:41:04,1,,,2,15,1,Te Limit,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,38,0,1,15,22,1,65,5,67,24,,,
2259,09:41:06,1,,,2,15,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,38,0,1,15,16,1,65,5,66,24,,,
2260,09:41:08,1,,,2,15,1,Te Limit,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,38,0,1,15,22,1,65,5,63,24,,,
2261,09:41:10,1,,,2,15,1,Te Limit,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,38,0,1,15,22,1,65,5,63,24,,,
2262,09:41:12,1,,,2,15,1,Te Limit,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,14,96,1,64,5,60,24,,,
2263,09:41:14,1,,,2,15,1,Te Limit,4,0,31,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,14,96,1,64,5,60,24,,,
2264,09:41:16,1,,,2,15,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,38,0,1,14,96,1,61,5,50,24,,,
2265,09:41:18,1,,,2,15,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,38,0,1,14,62,1,61,5,51,24,,,
2266,09:41:20,1,,,2,15,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,38,0,1,14,62,1,61,5,51,24,,,
2267,09:41:22,1,,,2,15,1,Te Limit,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,38,0,1,14,84,1,62,5,56,24,,,
2268,09:41:24,1,,,2,15,1,Te Limit,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,38,0,1,14,84,1,62,5,56,24,,,
2269,09:41:26,1,,,2,15,1,Te Limit,4,0,45,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,38,0,1,14,71,1,61,5,52,24,,,
2270,09:41:28,1,,,2,15,1,Te Limit,4,0,45,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,38,0,1,14,71,1,61,5,52,24,,,
2271,09:41:30,1,,,2,15,1,Te Limit,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,38,0,1,14,71,1,60,5,48,24,,,
2272,09:41:32,1,,,2,15,1,Te Limit,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,38,0,1,14,71,1,62,5,50,24,,,
2273,09:41:34,1,,,2,15,1,Te Limit,4,0,51,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,38,0,1,14,71,1,62,5,50,24,,,
2274,09:41:36,1,,,2,15,1,Te Limit,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,14,71,1,62,5,54,24,,,
2275,09:41:38,1,,,2,15,1,Te Limit,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,38,0,1,14,71,1,62,5,52,24,,,
2276,09:41:40,1,,,2,15,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,38,0,1,14,71,1,62,5,52,24,,,
2277,09:41:42,1,,,2,14,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,14,71,1,62,5,55,24,,,
2278,09:41:44,1,,,2,14,1,Te Limit,4,0,1,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,14,71,1,62,5,55,24,,,
2279,09:41:46,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,14,71,1,62,5,54,24,,,
2280,09:41:48,1,,,2,14,1,Te Limit,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,38,0,1,14,71,1,62,5,55,24,,,
2281,09:41:50,1,,,2,14,1,Te Limit,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,38,0,1,14,71,1,62,5,55,24,,,
2282,09:41:52,1,,,2,14,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,38,0,1,14,71,1,62,5,52,24,,,
2283,09:41:54,1,,,2,14,1,Te Limit,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,38,0,1,14,71,1,62,5,52,24,,,
2284,09:41:56,1,,,2,14,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,14,71,1,62,5,57,24,,,
2285,09:41:58,1,,,2,14,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,14,88,1,62,5,53,24,,,
2286,09:42:00,1,,,2,14,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,14,88,1,62,5,53,24,,,
2287,09:42:02,1,,,2,14,1,Te Limit,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,38,0,1,14,71,1,63,5,58,24,,,
2288,09:42:04,1,,,2,14,1,Te Limit,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,38,0,1,14,71,1,63,5,58,24,,,
2289,09:42:06,1,,,2,14,1,Te Limit,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,38,0,1,14,71,1,62,5,55,24,,,
2290,09:42:08,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,14,71,1,62,5,54,24,,,
2291,09:42:10,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,14,71,1,62,5,54,24,,,
2292,09:42:12,1,,,2,14,1,Te Limit,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,38,0,1,14,84,1,63,5,59,24,,,
2293,09:42:14,1,,,2,14,1,Te Limit,4,0,32,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,38,0,1,14,84,1,63,5,59,24,,,
2294,09:42:16,1,,,2,14,1,Te Limit,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,14,71,1,63,5,57,24,,,
2295,09:42:18,1,,,2,14,1,Te Limit,4,0,35,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,38,0,1,14,71,1,63,5,57,24,,,
2296,09:42:20,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,38,0,1,14,82,1,61,5,51,24,,,
2297,09:42:22,1,,,2,14,1,Te Limit,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,38,0,1,14,85,1,63,5,58,24,,,
2298,09:42:24,1,,,2,14,1,Te Limit,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,38,0,1,14,85,1,63,5,58,24,,,
2299,09:42:26,1,,,2,14,1,Te Limit,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,38,0,1,14,84,1,61,5,52,24,,,
2300,09:42:28,1,,,2,14,1,Te Limit,4,0,45,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,38,0,1,14,88,1,63,5,55,24,,,
2301,09:42:30,1,,,2,14,1,Te Limit,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,38,0,1,14,88,1,63,5,55,24,,,
2302,09:42:32,1,,,2,14,1,Te Limit,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,38,0,1,14,88,1,63,5,59,24,,,
2303,09:42:34,1,,,2,14,1,Te Limit,4,0,52,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,38,0,1,14,88,1,63,5,59,24,,,
2304,09:42:36,1,,,2,14,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,38,0,1,14,88,1,64,5,59,24,,,
2305,09:42:38,1,,,2,14,1,Te Limit,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,38,0,1,14,88,1,65,5,64,24,,,
2306,09:42:40,1,,,2,14,1,Te Limit,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,38,0,1,14,88,1,65,5,64,24,,,
2307,09:42:43,1,,,2,14,1,Te Limit,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,38,0,1,14,88,1,62,5,54,24,,,
2308,09:42:45,1,,,2,14,1,Te Limit,4,0,2,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,38,0,1,14,88,1,62,5,54,24,,,
2309,09:42:47,1,,,2,14,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,38,0,1,14,88,1,64,5,58,24,,,
2310,09:42:49,1,,,2,14,1,Te Limit,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,38,0,1,14,88,1,62,5,56,24,,,
2311,09:42:51,1,,,2,14,1,Te Limit,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,38,0,1,14,88,1,62,5,56,24,,,
2312,09:42:53,1,,,2,14,1,Te Limit,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,14,88,1,62,5,55,24,,,
2313,09:42:55,1,,,2,14,1,Te Limit,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,14,88,1,62,5,55,24,,,
2314,09:42:57,1,,,2,14,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,38,0,1,14,88,1,63,5,59,24,,,
2315,09:42:59,1,,,2,14,1,Te Limit,4,0,16,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,38,0,1,14,88,1,63,5,59,24,,,
2316,09:43:01,1,,,2,14,1,Te Limit,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,38,0,1,14,88,1,63,5,58,24,,,
2317,09:43:03,1,,,2,14,1,Te Limit,4,0,23,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,38,0,1,14,83,1,63,5,60,24,,,
2318,09:43:05,1,,,2,14,1,Te Limit,4,0,23,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,38,0,1,14,83,1,63,5,60,24,,,
2319,09:43:07,1,,,2,14,1,Te Limit,4,0,26,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,38,0,1,14,81,1,64,5,58,24,,,
2320,09:43:09,1,,,2,14,1,Te Limit,4,0,26,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,38,0,1,14,86,1,64,5,61,24,,,
2321,09:43:11,1,,,2,14,1,Te Limit,4,0,29,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,38,0,1,14,86,1,64,5,61,24,,,
2322,09:43:13,1,,,2,14,1,Te Limit,4,0,33,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,14,83,1,63,5,57,24,,,
2323,09:43:15,1,,,2,14,1,Te Limit,4,0,33,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,14,83,1,63,5,57,24,,,
2324,09:43:17,1,,,2,14,1,Te Limit,4,0,36,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,38,0,1,14,52,1,62,5,54,24,,,
2325,09:43:19,1,,,2,14,1,Te Limit,4,0,36,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,38,0,1,14,52,1,62,5,54,24,,,
2326,09:43:21,1,,,2,14,1,Te Limit,4,0,40,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,38,0,1,14,54,1,61,5,54,24,,,
2327,09:43:23,1,,,2,14,1,Te Limit,4,0,43,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,38,0,1,14,61,1,61,5,48,24,,,
2328,09:43:25,1,,,2,14,1,Te Limit,4,0,43,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,38,0,1,14,61,1,61,5,48,24,,,
2329,09:43:27,1,,,2,14,1,Te Limit,4,0,46,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,38,0,1,14,58,1,60,5,45,24,,,
2330,09:43:29,1,,,2,14,1,Te Limit,4,0,46,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,38,0,1,14,54,1,60,5,45,24,,,
2331,09:43:31,1,,,2,14,1,Te Limit,4,0,50,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,38,0,1,14,54,1,60,5,45,24,,,
2332,09:43:33,1,,,2,14,1,Te Limit,4,0,53,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,38,0,1,14,36,1,59,5,44,24,,,
2333,09:43:35,1,,,2,14,1,Te Limit,4,0,53,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,38,0,1,14,36,1,59,5,44,24,,,
2334,09:43:37,1,,,2,14,1,Te Limit,4,0,57,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,38,0,1,14,36,1,61,5,49,24,,,
2335,09:43:39,1,,,2,14,1,Te Limit,4,0,0,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2336,09:43:41,1,,,2,14,1,Te Limit,4,0,0,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2337,09:43:43,1,,,2,14,1,Te Limit,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,38,0,1,14,36,1,60,5,43,24,,,
2338,09:43:45,1,,,2,14,1,Te Limit,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,38,0,1,14,36,1,60,5,43,24,,,
2339,09:43:47,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
2340,09:43:49,1,,,2,14,1,Te Limit,4,0,7,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
2341,09:43:51,1,,,2,14,1,Te Limit,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,38,0,1,14,36,1,60,5,43,24,,,
2342,09:43:53,1,,,2,14,1,Te Limit,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
2343,09:43:55,1,,,2,14,1,Te Limit,4,0,13,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
2344,09:43:57,1,,,2,14,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,38,0,1,14,35,1,59,5,42,24,,,
2345,09:43:59,1,,,2,14,1,Te Limit,4,0,17,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,38,0,1,14,35,1,59,5,42,24,,,
2346,09:44:01,1,,,2,14,1,Te Limit,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,38,0,1,14,51,1,59,5,40,24,,,
2347,09:44:03,1,,,2,14,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
2348,09:44:05,1,,,2,14,1,Te Limit,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
2349,09:44:07,1,,,2,14,1,Te Limit,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,38,0,1,14,36,1,58,5,39,24,,,
2350,09:44:09,1,,,2,14,1,Te Limit,4,0,27,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,38,0,1,14,54,1,59,5,44,24,,,
2351,09:44:11,1,,,2,14,1,Te Limit,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,38,0,1,14,54,1,59,5,44,24,,,
2352,09:44:13,1,,,2,14,1,Te Limit,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,38,0,1,14,36,1,61,5,47,24,,,
2353,09:44:15,1,,,2,14,1,Te Limit,4,0,34,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,38,0,1,14,36,1,61,5,47,24,,,
2354,09:44:17,1,,,2,14,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,38,0,1,14,36,1,60,5,43,24,,,
2355,09:44:19,1,,,2,14,1,Te Limit,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2356,09:44:21,1,,,2,14,1,Te Limit,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2357,09:44:23,1,,,2,14,1,Te Limit,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
2358,09:44:25,1,,,2,14,1,Te Limit,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
2359,09:44:27,1,,,2,14,1,Te Limit,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,38,0,1,14,36,1,62,5,51,24,,,
2360,09:44:29,1,,,2,14,1,Te Limit,4,0,47,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,38,0,1,14,36,1,62,5,51,24,,,
2361,09:44:31,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
2362,09:44:33,1,,,2,14,1,Te Limit,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,38,0,1,14,36,1,59,5,45,24,,,
2363,09:44:35,1,,,2,14,1,Te Limit,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,38,0,1,14,36,1,59,5,45,24,,,
2364,09:44:37,1,,,2,14,1,Te Limit,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2365,09:44:39,1,,,2,14,1,Te Limit,4,0,57,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2366,09:44:41,1,,,2,14,1,Te Limit,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
2367,09:44:43,1,,,2,14,1,Te Limit,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,38,0,1,14,56,1,60,5,45,24,,,
2368,09:44:45,1,,,2,14,1,Te Limit,4,0,4,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,38,0,1,14,56,1,60,5,45,24,,,
2369,09:44:47,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,38,0,1,14,36,1,59,5,43,24,,,
2370,09:44:49,1,,,2,14,1,Te Limit,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,14,36,1,59,5,43,24,,,
2371,09:44:51,1,,,2,14,1,Te Limit,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,14,36,1,59,5,40,24,,,
2372,09:44:53,1,,,2,14,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2373,09:44:55,1,,,2,14,1,Te Limit,4,0,14,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
2374,09:44:57,1,,,2,14,1,Te Limit,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,38,0,1,14,50,1,60,5,43,24,,,
2375,09:44:59,1,,,2,14,1,Te Limit,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,38,0,1,14,53,1,60,5,45,24,,,
2376,09:45:01,1,,,2,14,1,Te Limit,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,38,0,1,14,53,1,60,5,45,24,,,
2377,09:45:03,1,,,2,14,1,Te Limit,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,14,36,1,59,5,40,24,,,
2378,09:45:05,1,,,2,14,1,Te Limit,4,0,25,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,14,36,1,59,5,40,24,,,
2379,09:45:07,1,,,2,14,1,Te Limit,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,38,0,1,14,53,1,60,5,46,24,,,
2380,09:45:09,1,,,2,14,1,Te Limit,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,38,0,1,14,53,1,61,5,47,24,,,
2381,09:45:11,1,,,2,14,1,Te Limit,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,38,0,1,14,53,1,61,5,47,24,,,
2382,09:45:13,1,,,2,14,1,Te Limit,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,38,0,1,14,47,1,60,5,49,24,,,
2383,09:45:15,1,,,2,14,1,Te Limit,4,0,35,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,38,0,1,14,47,1,60,5,49,24,,,
2384,09:45:17,1,,,2,14,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,38,0,1,14,16,1,60,5,46,24,,,
2385,09:45:19,1,,,2,14,1,Te Limit,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,38,0,1,14,16,1,60,5,46,24,,,
2386,09:45:21,1,,,2,14,1,Te Limit,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,38,0,1,14,14,1,60,5,42,24,,,
2387,09:45:23,1,,,2,14,1,Te Limit,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,38,0,1,14,27,1,60,5,43,24,,,
2388,09:45:26,1,,,2,14,1,Te Limit,4,0,45,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,38,0,1,14,27,1,60,5,43,24,,,
2389,09:45:28,1,,,2,14,1,Te Limit,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,38,0,1,14,27,1,60,5,46,24,,,
2390,09:45:30,1,,,2,14,1,Te Limit,4,0,48,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,38,0,1,14,27,1,60,5,46,24,,,
2391,09:45:32,1,,,2,14,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,38,0,1,14,27,1,61,5,48,24,,,
2392,09:45:34,1,,,2,14,1,Te Limit,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,37,0,1,14,27,1,51,5,40,24,,,
2393,09:45:36,1,,,2,14,1,Te Limit,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,37,0,1,14,27,1,51,5,40,24,,,
2394,09:45:38,1,,,2,14,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,14,16,1,59,5,39,24,,,
2395,09:45:40,1,,,2,14,1,Te Limit,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,38,0,1,14,19,1,58,5,39,24,,,
2396,09:45:42,1,,,2,14,1,Te Limit,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,38,0,1,14,19,1,58,5,39,24,,,
2397,09:45:44,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
2398,09:45:46,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
2399,09:45:48,1,,,2,14,1,Te Limit,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,14,2,1,50,5,38,24,,,
2400,09:45:50,1,,,2,14,1,Te Limit,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,37,0,1,14,2,1,50,5,38,24,,,
2401,09:45:52,1,,,2,14,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,38,0,1,14,24,1,58,5,41,24,,,
2402,09:45:54,1,,,2,14,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,38,0,1,14,19,1,58,5,40,24,,,
2403,09:45:56,1,,,2,14,1,Te Limit,4,0,15,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,38,0,1,14,19,1,58,5,40,24,,,
2404,09:45:58,1,,,2,14,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,38,0,1,14,19,1,59,5,42,24,,,
2405,09:46:00,1,,,2,14,1,Te Limit,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,38,0,1,14,19,1,58,5,38,24,,,
2406,09:46:02,1,,,2,14,1,Te Limit,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,38,0,1,14,19,1,58,5,38,24,,,
2407,09:46:04,1,,,2,14,1,Te Limit,4,0,26,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,14,19,1,59,5,42,24,,,
2408,09:46:06,1,,,2,14,1,Te Limit,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,14,19,1,59,5,42,24,,,
2409,09:46:08,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,14,17,1,59,5,40,24,,,
2410,09:46:10,1,,,2,14,1,Te Limit,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,38,0,1,14,13,1,59,5,39,24,,,
2411,09:46:12,1,,,2,14,1,Te Limit,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,38,0,1,14,13,1,59,5,39,24,,,
2412,09:46:14,1,,,2,14,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,38,0,1,14,17,1,58,5,38,24,,,
2413,09:46:16,1,,,2,14,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,38,0,1,14,17,1,58,5,38,24,,,
2414,09:46:18,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,38,0,1,14,16,1,58,5,39,24,,,
2415,09:46:20,1,,,2,14,1,Te Limit,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,14,16,1,58,5,39,24,,,
2416,09:46:22,1,,,2,14,1,Te Limit,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,14,16,1,58,5,35,24,,,
2417,09:46:24,1,,,2,14,1,Te Limit,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,38,0,1,14,2,1,57,5,34,24,,,
2418,09:46:26,1,,,2,14,1,Te Limit,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,38,0,1,14,2,1,57,5,34,24,,,
2419,09:46:28,1,,,2,14,1,Te Limit,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,14,19,1,49,5,36,24,,,
2420,09:46:30,1,,,2,14,1,Te Limit,4,0,49,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,37,0,1,14,19,1,49,5,36,24,,,
2421,09:46:32,1,,,2,14,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,38,0,1,14,21,1,58,5,35,24,,,
2422,09:46:34,1,,,2,14,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
2423,09:46:36,1,,,2,14,1,Te Limit,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
2424,09:46:38,1,,,2,14,1,Te Limit,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,38,0,1,14,16,1,58,5,38,24,,,
2425,09:46:40,1,,,2,14,1,Te Limit,4,0,59,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,14,23,1,49,5,39,24,,,
2426,09:46:42,1,,,2,14,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,14,23,1,49,5,39,24,,,
2427,09:46:44,1,,,2,14,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,38,0,1,14,13,1,59,5,40,24,,,
2428,09:46:46,1,,,2,14,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,38,0,1,14,13,1,59,5,40,24,,,
2429,09:46:48,1,,,2,14,1,Te Limit,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,38,0,1,14,19,1,60,5,43,24,,,
2430,09:46:50,1,,,2,14,1,Te Limit,4,0,9,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,38,0,1,14,19,1,60,5,43,24,,,
2431,09:46:52,1,,,2,14,1,Te Limit,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,14,27,1,50,5,41,24,,,
2432,09:46:54,1,,,2,14,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,38,0,1,14,19,1,59,5,43,24,,,
2433,09:46:56,1,,,2,14,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,38,0,1,14,19,1,59,5,43,24,,,
2434,09:46:58,1,,,2,14,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,38,0,1,14,27,1,60,5,43,24,,,
2435,09:47:00,1,,,2,14,1,Te Limit,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,38,0,1,14,27,1,60,5,43,24,,,
2436,09:47:02,1,,,2,14,1,Te Limit,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,37,0,1,14,16,1,51,5,41,24,,,
2437,09:47:04,1,,,2,14,1,Te Limit,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,38,0,1,14,19,1,59,5,42,24,,,
2438,09:47:06,1,,,2,14,1,Te Limit,4,0,26,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,38,0,1,14,19,1,59,5,42,24,,,
2439,09:47:08,1,,,2,14,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,38,0,1,14,19,1,61,5,46,24,,,
2440,09:47:10,1,,,2,14,1,Te Limit,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,38,0,1,14,27,1,61,5,50,24,,,
2441,09:47:12,1,,,2,14,1,Te Limit,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,38,0,1,14,27,1,61,5,50,24,,,
2442,09:47:14,1,,,2,14,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,37,0,1,14,18,1,52,5,46,24,,,
2443,09:47:16,1,,,2,14,1,Te Limit,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,37,0,1,14,18,1,52,5,46,24,,,
2444,09:47:18,1,,,2,14,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,38,0,1,13,86,1,59,5,39,24,,,
2445,09:47:20,1,,,2,14,1,Te Limit,4,0,40,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,38,0,1,14,6,1,59,5,41,24,,,
2446,09:47:22,1,,,2,14,1,Te Limit,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,38,0,1,14,6,1,59,5,41,24,,,
2447,09:47:24,1,,,2,14,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,13,86,1,59,5,40,24,,,
2448,09:47:26,1,,,2,14,1,Te Limit,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,13,86,1,59,5,40,24,,,
2449,09:47:28,1,,,2,14,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
2450,09:47:30,1,,,2,14,1,Te Limit,4,0,50,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
2451,09:47:32,1,,,2,14,1,Te Limit,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
2452,09:47:34,1,,,2,14,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,38,0,1,13,86,1,58,5,38,24,,,
2453,09:47:36,1,,,2,14,1,Te Limit,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,38,0,1,13,86,1,58,5,38,24,,,
2454,09:47:38,1,,,2,14,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,38,0,1,14,4,1,59,5,41,24,,,
2455,09:47:40,1,,,2,14,1,Te Limit,4,0,0,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,38,0,1,14,4,1,59,5,41,24,,,
2456,09:47:42,1,,,2,14,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,37,0,1,13,86,1,50,5,42,24,,,
2457,09:47:44,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,38,0,1,14,5,1,59,5,41,24,,,
2458,09:47:46,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,38,0,1,14,5,1,59,5,41,24,,,
2459,09:47:48,1,,,2,14,1,Te Limit,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,14,4,1,60,5,42,24,,,
2460,09:47:50,1,,,2,14,1,Te Limit,4,0,10,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,38,0,1,14,4,1,60,5,42,24,,,
2461,09:47:52,1,,,2,14,1,Te Limit,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,38,0,1,14,0,1,59,5,43,24,,,
2462,09:47:54,1,,,2,14,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,14,4,1,60,5,42,24,,,
2463,09:47:56,1,,,2,14,1,Te Limit,4,0,17,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,14,4,1,60,5,42,24,,,
2464,09:47:58,1,,,2,14,1,Te Limit,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,38,0,1,13,86,1,60,5,42,24,,,
2465,09:48:00,1,,,2,14,1,Te Limit,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,38,0,1,13,86,1,58,5,38,24,,,
2466,09:48:02,1,,,2,14,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,38,0,1,13,86,1,58,5,38,24,,,
2467,09:48:04,1,,,2,14,1,Te Limit,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,38,0,1,13,86,1,58,5,39,24,,,
2468,09:48:07,1,,,2,14,1,Te Limit,4,0,27,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,38,0,1,13,86,1,58,5,39,24,,,
2469,09:48:09,1,,,2,14,1,Te Limit,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
2470,09:48:11,1,,,2,14,1,Te Limit,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
2471,09:48:13,1,,,2,14,1,Te Limit,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,38,0,1,14,6,1,60,5,43,24,,,
2472,09:48:15,1,,,2,14,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,14,8,1,52,5,44,24,,,
2473,09:48:17,1,,,2,14,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,14,8,1,52,5,44,24,,,
2474,09:48:19,1,,,2,14,1,Te Limit,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,38,0,1,14,3,1,59,5,40,24,,,
2475,09:48:21,1,,,2,14,1,Te Limit,4,0,41,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,14,3,1,59,5,40,24,,,
2476,09:48:23,1,,,2,14,1,Te Limit,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
2477,09:48:25,1,,,2,14,1,Te Limit,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,38,0,1,13,86,1,59,5,41,24,,,
2478,09:48:27,1,,,2,14,1,Te Limit,4,0,48,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,38,0,1,13,86,1,59,5,41,24,,,
2479,09:48:29,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,13,86,1,58,5,42,24,,,
2480,09:48:31,1,,,2,14,1,Te Limit,4,0,51,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,13,86,1,50,5,40,24,,,
2481,09:48:33,1,,,2,14,1,Te Limit,4,0,54,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,13,86,1,50,5,40,24,,,
2482,09:48:35,1,,,2,14,1,Te Limit,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,13,86,1,51,5,42,24,,,
2483,09:48:37,1,,,2,14,1,Te Limit,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,13,86,1,51,5,42,24,,,
2484,09:48:39,1,,,2,14,1,Te Limit,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,38,0,1,13,86,1,59,5,42,24,,,
2485,09:48:41,1,,,2,14,1,Te Limit,4,0,1,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,38,0,1,13,86,1,59,5,42,24,,,
2486,09:48:43,1,,,2,14,1,Te Limit,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,38,0,1,14,4,1,58,5,39,24,,,
