Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
2487,09:48:45,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,13,93,1,50,5,41,24,,,
2488,09:48:47,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,13,93,1,50,5,41,24,,,
2489,09:48:49,1,,,2,14,1,Te Limit,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,38,0,1,14,4,1,59,5,43,24,,,
2490,09:48:51,1,,,2,14,1,Te Limit,4,0,11,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,38,0,1,14,4,1,59,5,43,24,,,
2491,09:48:53,1,,,2,14,1,Te Limit,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,38,0,1,14,1,1,59,5,43,24,,,
2492,09:48:55,1,,,2,14,1,Te Limit,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,37,0,1,13,86,1,50,5,38,24,,,
2493,09:48:57,1,,,2,14,1,Te Limit,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,37,0,1,13,86,1,50,5,38,24,,,
2494,09:48:59,1,,,2,14,1,Te Limit,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,13,86,1,49,5,34,24,,,
2495,09:49:01,1,,,2,14,1,Te Limit,4,0,21,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,38,0,1,13,93,1,58,5,39,24,,,
2496,09:49:03,1,,,2,14,1,Te Limit,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,38,0,1,13,93,1,58,5,39,24,,,
2497,09:49:05,1,,,2,14,1,Te Limit,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,38,0,1,13,93,1,57,5,35,24,,,
2498,09:49:07,1,,,2,14,1,Te Limit,4,0,28,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,38,0,1,13,93,1,57,5,35,24,,,
2499,09:49:09,1,,,2,14,1,Te Limit,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,38,0,1,13,85,1,57,5,35,24,,,
2500,09:49:11,1,,,2,14,1,Te Limit,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,38,0,1,13,85,1,57,5,35,24,,,
2501,09:49:13,1,,,2,14,1,Te Limit,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,38,0,1,13,86,1,57,5,35,24,,,
2502,09:49:15,1,,,2,14,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,13,78,1,45,5,19,24,,,
2503,09:49:17,1,,,2,14,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,13,78,1,45,5,19,24,,,
2504,09:49:19,1,,,2,14,1,Te Limit,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,13,51,1,49,5,31,24,,,
2505,09:49:21,1,,,2,14,1,Te Limit,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,37,0,1,13,51,1,49,5,31,24,,,
2506,09:49:23,1,,,2,14,1,Te Limit,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,38,0,1,13,59,1,56,5,28,24,,,
2507,09:49:25,1,,,2,14,1,Te Limit,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,13,59,1,56,5,30,24,,,
2508,09:49:27,1,,,2,14,1,Te Limit,4,0,49,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,13,59,1,56,5,30,24,,,
2509,09:49:29,1,,,2,14,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,13,71,1,47,5,29,24,,,
2510,09:49:31,1,,,2,14,1,Te Limit,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,13,71,1,47,5,29,24,,,
2511,09:49:33,1,,,2,14,1,Te Limit,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,38,0,1,13,51,1,56,5,28,24,,,
2512,09:49:35,1,,,2,14,1,Te Limit,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,38,0,1,13,51,1,55,5,27,24,,,
2513,09:49:37,1,,,2,14,1,Te Limit,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,38,0,1,13,51,1,55,5,27,24,,,
2514,09:49:39,1,,,2,14,1,Te Limit,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,37,0,1,13,67,1,47,5,28,24,,,
2515,09:49:41,1,,,2,14,1,Te Limit,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,38,0,1,13,68,1,57,5,32,24,,,
2516,09:49:43,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,38,0,1,13,68,1,57,5,32,24,,,
2517,09:49:45,1,,,2,14,1,Te Limit,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,13,51,1,48,5,29,24,,,
2518,09:49:47,1,,,2,14,1,Te Limit,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,13,51,1,48,5,29,24,,,
2519,09:49:49,1,,,2,14,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,38,0,1,13,51,1,56,5,26,24,,,
2520,09:49:51,1,,,2,14,1,Te Limit,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,38,0,1,13,51,1,56,5,26,24,,,
2521,09:49:53,1,,,2,14,1,Te Limit,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
2522,09:49:55,1,,,2,14,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,13,59,1,46,5,24,24,,,
2523,09:49:57,1,,,2,14,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,13,59,1,46,5,24,24,,,
2524,09:49:59,1,,,2,14,1,Te Limit,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
2525,09:50:01,1,,,2,14,1,Te Limit,4,0,22,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
2526,09:50:03,1,,,2,14,1,Te Limit,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,13,59,1,46,5,25,24,,,
2527,09:50:05,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,13,50,1,55,5,23,24,,,
2528,09:50:07,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,13,50,1,55,5,23,24,,,
2529,09:50:09,1,,,2,14,1,Te Limit,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,38,0,1,13,51,1,54,5,23,24,,,
2530,09:50:11,1,,,2,14,1,Te Limit,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,38,0,1,13,51,1,54,5,23,24,,,
2531,09:50:13,1,,,2,14,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,38,0,1,13,51,1,56,5,26,24,,,
2532,09:50:15,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,37,0,1,13,51,1,47,5,25,24,,,
2533,09:50:17,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,37,0,1,13,51,1,47,5,25,24,,,
2534,09:50:19,1,,,2,14,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,37,0,1,13,51,1,48,5,27,24,,,
2535,09:50:21,1,,,2,14,1,Te Limit,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,13,51,1,48,5,27,24,,,
2536,09:50:23,1,,,2,14,1,Te Limit,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
2537,09:50:25,1,,,2,14,1,Te Limit,4,0,50,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
2538,09:50:27,1,,,2,14,1,Te Limit,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
2539,09:50:29,1,,,2,14,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2540,09:50:31,1,,,2,14,1,Te Limit,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2541,09:50:33,1,,,2,14,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
2542,09:50:35,1,,,2,13,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
2543,09:50:37,1,,,2,13,1,Te Limit,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
2544,09:50:39,1,,,2,13,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2545,09:50:41,1,,,2,13,1,Te Limit,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2546,09:50:43,1,,,2,13,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,38,0,1,13,51,1,57,5,32,24,,,
2547,09:50:45,1,,,2,13,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,37,0,1,13,71,1,47,5,28,24,,,
2548,09:50:47,1,,,2,13,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,37,0,1,13,71,1,47,5,28,24,,,
2549,09:50:50,1,,,2,13,1,Te Limit,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,37,0,1,13,59,1,48,5,29,24,,,
2550,09:50:52,1,,,2,13,1,Te Limit,4,0,13,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,37,0,1,13,59,1,48,5,29,24,,,
2551,09:50:54,1,,,2,13,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
2552,09:50:56,1,,,2,13,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,13,51,1,48,5,29,24,,,
2553,09:50:58,1,,,2,13,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,13,51,1,48,5,29,24,,,
2554,09:51:00,1,,,2,13,1,Te Limit,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2555,09:51:02,1,,,2,13,1,Te Limit,4,0,23,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2556,09:51:04,1,,,2,13,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,38,0,1,13,51,1,55,5,29,24,,,
2557,09:51:06,1,,,2,13,1,Te Limit,4,0,27,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,38,0,1,13,51,1,56,5,31,24,,,
2558,09:51:08,1,,,2,13,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,38,0,1,13,51,1,56,5,31,24,,,
2559,09:51:10,1,,,2,13,1,Te Limit,4,0,34,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,37,0,1,13,51,1,48,5,28,24,,,
2560,09:51:12,1,,,2,13,1,Te Limit,4,0,34,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,37,0,1,13,51,1,48,5,28,24,,,
2561,09:51:14,1,,,2,13,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
2562,09:51:16,1,,,2,13,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,13,42,1,47,5,27,24,,,
2563,09:51:18,1,,,2,13,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,13,42,1,47,5,27,24,,,
2564,09:51:20,1,,,2,13,1,Te Limit,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,13,42,1,47,5,26,24,,,
2565,09:51:22,1,,,2,13,1,Te Limit,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,37,0,1,13,42,1,47,5,26,24,,,
2566,09:51:24,1,,,2,13,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,38,0,1,13,42,1,55,5,25,24,,,
2567,09:51:26,1,,,2,13,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,38,0,1,13,17,1,55,5,25,24,,,
2568,09:51:28,1,,,2,13,1,Te Limit,4,0,50,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,38,0,1,13,17,1,55,5,25,24,,,
2569,09:51:30,1,,,2,13,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,13,42,1,47,5,27,24,,,
2570,09:51:32,1,,,2,13,1,Te Limit,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,13,42,1,47,5,27,24,,,
2571,09:51:34,1,,,2,13,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,38,0,1,13,40,1,54,5,24,24,,,
2572,09:51:36,1,,,2,13,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,37,0,1,13,36,1,46,5,25,24,,,
2573,09:51:38,1,,,2,13,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,37,0,1,13,36,1,46,5,25,24,,,
2574,09:51:40,1,,,2,13,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,13,17,1,46,5,23,24,,,
2575,09:51:42,1,,,2,13,1,Te Limit,4,0,4,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,13,17,1,46,5,23,24,,,
2576,09:51:44,1,,,2,13,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,38,0,1,13,40,1,55,5,23,24,,,
2577,09:51:46,1,,,2,13,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,38,0,1,13,40,1,54,5,23,24,,,
2578,09:51:48,1,,,2,13,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,38,0,1,13,40,1,54,5,23,24,,,
2579,09:51:50,1,,,2,13,1,Te Limit,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,13,39,1,55,5,22,24,,,
2580,09:51:52,1,,,2,13,1,Te Limit,4,0,14,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,38,0,1,13,39,1,55,5,22,24,,,
2581,09:51:54,1,,,2,13,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,13,41,1,46,5,24,24,,,
2582,09:51:56,1,,,2,13,1,Te Limit,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,13,36,1,47,5,26,24,,,
2583,09:51:58,1,,,2,13,1,Te Limit,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,13,36,1,47,5,26,24,,,
2584,09:52:00,1,,,2,13,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,13,17,1,46,5,23,24,,,
2585,09:52:02,1,,,2,13,1,Te Limit,4,0,24,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,13,17,1,46,5,23,24,,,
2586,09:52:04,1,,,2,13,1,Te Limit,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,38,0,1,13,31,1,54,5,20,24,,,
2587,09:52:06,1,,,2,13,1,Te Limit,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,13,41,1,46,5,25,24,,,
2588,09:52:08,1,,,2,13,1,Te Limit,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,13,41,1,46,5,25,24,,,
2589,09:52:10,1,,,2,13,1,Te Limit,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,38,0,1,13,28,1,55,5,23,24,,,
2590,09:52:12,1,,,2,13,1,Te Limit,4,0,34,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,38,0,1,13,28,1,55,5,23,24,,,
2591,09:52:14,1,,,2,13,1,Te Limit,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,13,17,1,46,5,22,24,,,
2592,09:52:16,1,,,2,13,1,Te Limit,4,0,38,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,13,40,1,55,5,25,24,,,
2593,09:52:18,1,,,2,13,1,Te Limit,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,13,40,1,55,5,25,24,,,
2594,09:52:20,1,,,2,13,1,Te Limit,4,0,45,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,38,0,1,13,31,1,55,5,25,24,,,
2595,09:52:22,1,,,2,13,1,Te Limit,4,0,45,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,38,0,1,13,31,1,55,5,25,24,,,
2596,09:52:24,1,,,2,13,1,Te Limit,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,13,34,1,48,5,27,24,,,
2597,09:52:26,1,,,2,13,1,Te Limit,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,13,40,1,47,5,24,24,,,
2598,09:52:28,1,,,2,13,1,Te Limit,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,13,40,1,47,5,24,24,,,
2599,09:52:30,1,,,2,13,1,Te Limit,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,38,0,1,13,30,1,55,5,23,24,,,
2600,09:52:32,1,,,2,13,1,Te Limit,4,0,55,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,38,0,1,13,30,1,55,5,23,24,,,
2601,09:52:34,1,,,2,13,1,Te Limit,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,13,17,1,47,5,23,24,,,
2602,09:52:36,1,,,2,13,1,Te Limit,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,38,0,1,13,28,1,55,5,26,24,,,
2603,09:52:38,1,,,2,13,1,Te Limit,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,38,0,1,13,28,1,55,5,26,24,,,
2604,09:52:40,1,,,2,13,1,Te Limit,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,13,42,1,47,5,27,24,,,
2605,09:52:42,1,,,2,13,1,Te Limit,4,0,5,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,13,42,1,47,5,27,24,,,
2606,09:52:44,1,,,2,13,1,Te Limit,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,38,0,1,13,42,1,56,5,26,24,,,
2607,09:52:46,1,,,2,13,1,Te Limit,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,13,34,1,48,5,27,24,,,
2608,09:52:48,1,,,2,13,1,Te Limit,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,13,34,1,48,5,27,24,,,
2609,09:52:50,1,,,2,13,1,Te Limit,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,38,0,1,13,42,1,55,5,26,24,,,
2610,09:52:52,1,,,2,13,1,Te Limit,4,0,15,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,38,0,1,13,42,1,55,5,26,24,,,
2611,09:52:54,1,,,2,13,1,Te Limit,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,13,30,1,47,5,24,24,,,
2612,09:52:56,1,,,2,13,1,Te Limit,4,0,18,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,38,0,1,13,31,1,56,5,28,24,,,
2613,09:52:58,1,,,2,13,1,Te Limit,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,38,0,1,13,31,1,56,5,28,24,,,
2614,09:53:00,1,,,2,13,1,Te Limit,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,13,34,1,47,5,26,24,,,
2615,09:53:02,1,,,2,13,1,Te Limit,4,0,25,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,13,34,1,47,5,26,24,,,
2616,09:53:04,1,,,2,13,1,Te Limit,4,0,29,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,13,34,1,47,5,28,24,,,
2617,09:53:06,1,,,2,13,1,Te Limit,4,0,29,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,37,0,1,13,34,1,48,5,29,24,,,
2618,09:53:08,1,,,2,13,1,Te Limit,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,37,0,1,13,34,1,48,5,29,24,,,
2619,09:53:10,1,,,2,13,1,Te Limit,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,38,0,1,13,39,1,55,5,25,24,,,
2620,09:53:12,1,,,2,13,1,Te Limit,4,0,35,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,38,0,1,13,39,1,55,5,25,24,,,
2621,09:53:14,1,,,2,13,1,Te Limit,4,0,39,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,13,39,1,45,5,20,24,,,
2622,09:53:16,1,,,2,13,1,Te Limit,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,37,0,1,13,7,1,45,5,15,24,,,
2623,09:53:18,1,,,2,13,1,Te Limit,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,37,0,1,13,7,1,45,5,15,24,,,
2624,09:53:20,1,,,2,13,1,Te Limit,4,0,46,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,13,7,1,46,5,20,24,,,
2625,09:53:22,1,,,2,13,1,Te Limit,4,0,46,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,13,7,1,46,5,20,24,,,
2626,09:53:24,1,,,2,13,1,Te Limit,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,13,0,1,45,5,19,24,,,
2627,09:53:26,1,,,2,13,1,Te Limit,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,13,0,1,46,5,20,24,,,
2628,09:53:28,1,,,2,13,1,Te Limit,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,13,0,1,46,5,20,24,,,
2629,09:53:30,1,,,2,13,1,Te Limit,4,0,56,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
2630,09:53:33,1,,,2,13,1,Te Limit,4,0,56,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
2631,09:53:35,1,,,2,12,1,Te Limit,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,38,0,1,13,7,1,54,5,20,24,,,
2632,09:53:37,1,,,2,12,1,Te Limit,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,13,0,1,46,5,21,24,,,
2633,09:53:39,1,,,2,12,1,Te Limit,4,0,3,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,13,0,1,46,5,21,24,,,
2634,09:53:41,1,,,2,12,1,Te Limit,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
2635,09:53:43,1,,,2,12,1,Te Limit,4,0,6,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
2636,09:53:45,1,,,2,12,1,Te Limit,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,13,0,1,46,5,25,24,,,
2637,09:53:47,1,,,2,12,1,Te Limit,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
2638,09:53:49,1,,,2,12,1,Te Limit,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
2639,09:53:51,1,,,2,12,1,Te Limit,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
2640,09:53:53,1,,,2,12,1,Te Limit,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
2641,09:53:55,1,,,2,12,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,13,7,1,45,5,21,24,,,
2642,09:53:57,1,,,2,12,1,Te Limit,4,0,19,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,37,0,1,13,7,1,46,5,24,24,,,
2643,09:53:59,1,,,2,12,1,Te Limit,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,37,0,1,13,7,1,46,5,24,24,,,
2644,09:54:01,1,,,2,12,1,Te Limit,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,13,7,1,54,5,21,24,,,
2645,09:54:03,1,,,2,12,1,Te Limit,4,0,26,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,13,7,1,54,5,21,24,,,
2646,09:54:05,1,,,2,12,1,Te Limit,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,38,0,1,13,7,1,54,5,22,24,,,
2647,09:54:07,1,,,2,12,1,Te Limit,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,13,18,1,46,5,24,24,,,
2648,09:54:09,1,,,2,12,1,Te Limit,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,13,18,1,46,5,24,24,,,
2649,09:54:11,1,,,2,12,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
2650,09:54:13,1,,,2,12,1,Te Limit,4,0,36,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
2651,09:54:15,1,,,2,12,1,Te Limit,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,37,0,1,13,0,1,47,5,24,24,,,
2652,09:54:17,1,,,2,12,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,13,7,1,46,5,21,24,,,
2653,09:54:19,1,,,2,12,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,13,7,1,46,5,21,24,,,
2654,09:54:21,1,,,2,12,1,Te Limit,4,0,47,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,13,7,1,46,5,24,24,,,
2655,09:54:23,1,,,2,12,1,Te Limit,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,13,7,1,46,5,24,24,,,
2656,09:54:25,1,,,2,12,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
2657,09:54:27,1,,,2,12,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,13,7,1,47,5,27,24,,,
2658,09:54:29,1,,,2,12,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,13,7,1,47,5,27,24,,,
2659,09:54:31,1,,,2,12,1,Te Limit,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
2660,09:54:33,1,,,2,12,1,Te Limit,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
2661,09:54:35,1,,,2,12,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,13,7,1,46,5,24,24,,,
2662,09:54:37,1,,,2,12,1,Te Limit,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,37,0,1,13,7,1,45,5,17,24,,,
2663,09:54:39,1,,,2,12,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,37,0,1,13,7,1,45,5,17,24,,,
2664,09:54:41,1,,,2,12,1,Te Limit,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,13,7,1,55,5,24,24,,,
2665,09:54:43,1,,,2,12,1,Te Limit,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,13,7,1,55,5,24,24,,,
2666,09:54:45,1,,,2,12,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,37,0,1,13,0,1,46,5,22,24,,,
2667,09:54:47,1,,,2,12,1,Te Limit,4,0,10,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,38,0,1,13,0,1,54,5,19,24,,,
2668,09:54:49,1,,,2,12,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,38,0,1,13,0,1,54,5,19,24,,,
2669,09:54:51,1,,,2,12,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
2670,09:54:53,1,,,2,12,1,Te Limit,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
2671,09:54:55,1,,,2,12,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,37,0,1,13,0,1,45,5,19,24,,,
2672,09:54:57,1,,,2,12,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,13,7,1,47,5,23,24,,,
2673,09:54:59,1,,,2,12,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,13,7,1,47,5,23,24,,,
2674,09:55:01,1,,,2,12,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,13,0,1,45,5,19,24,,,
2675,09:55:03,1,,,2,12,1,Te Limit,4,0,27,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,13,0,1,45,5,19,24,,,
2676,09:55:05,1,,,2,12,1,Te Limit,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,13,7,1,46,5,21,24,,,
2677,09:55:07,1,,,2,12,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,13,7,1,46,5,20,24,,,
2678,09:55:09,1,,,2,12,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,13,7,1,46,5,20,24,,,
2679,09:55:11,1,,,2,12,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,13,0,1,45,5,16,24,,,
2680,09:55:13,1,,,2,12,1,Te Limit,4,0,37,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,13,0,1,45,5,16,24,,,
2681,09:55:15,1,,,2,12,1,Te Limit,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,13,6,1,44,5,12,24,,,
2682,09:55:17,1,,,2,12,1,Te Limit,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,13,6,1,44,5,12,24,,,
2683,09:55:19,1,,,2,12,1,Te Limit,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,12,65,1,45,5,19,24,,,
2684,09:55:21,1,,,2,12,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2685,09:55:23,1,,,2,12,1,Te Limit,4,0,47,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2686,09:55:25,1,,,2,12,1,Te Limit,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,12,65,1,44,5,15,24,,,
2687,09:55:27,1,,,2,12,1,Te Limit,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,12,73,1,45,5,16,24,,,
2688,09:55:29,1,,,2,12,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,12,73,1,45,5,16,24,,,
2689,09:55:31,1,,,2,12,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2690,09:55:33,1,,,2,12,1,Te Limit,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2691,09:55:35,1,,,2,12,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,38,0,1,12,65,1,53,5,19,24,,,
2692,09:55:37,1,,,2,12,1,Te Limit,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,12,65,1,45,5,20,24,,,
2693,09:55:39,1,,,2,12,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,12,65,1,45,5,20,24,,,
2694,09:55:41,1,,,2,12,1,Te Limit,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,65,1,45,5,20,24,,,
2695,09:55:43,1,,,2,12,1,Te Limit,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,65,1,45,5,20,24,,,
2696,09:55:45,1,,,2,12,1,Te Limit,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,12,83,1,44,5,15,24,,,
2697,09:55:47,1,,,2,12,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,12,82,1,44,5,15,24,,,
2698,09:55:49,1,,,2,12,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,12,82,1,44,5,15,24,,,
2699,09:55:51,1,,,2,12,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,12,86,1,45,5,18,24,,,
2700,09:55:53,1,,,2,12,1,Te Limit,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,12,86,1,45,5,18,24,,,
2701,09:55:55,1,,,2,12,1,Te Limit,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2702,09:55:57,1,,,2,12,1,Te Limit,4,0,21,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2703,09:55:59,1,,,2,12,1,Te Limit,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,12,86,1,46,5,20,24,,,
2704,09:56:01,1,,,2,12,1,Te Limit,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,12,86,1,46,5,20,24,,,
2705,09:56:03,1,,,2,12,1,Te Limit,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,12,86,1,46,5,20,24,,,
2706,09:56:05,1,,,2,12,1,Te Limit,4,0,32,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,12,78,1,44,5,15,24,,,
2707,09:56:07,1,,,2,12,1,Te Limit,4,0,32,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,12,73,1,44,5,15,24,,,
2708,09:56:09,1,,,2,12,1,Te Limit,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,12,73,1,44,5,15,24,,,
2709,09:56:11,1,,,2,12,1,Te Limit,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,12,73,1,45,5,15,24,,,
2710,09:56:14,1,,,2,12,1,Te Limit,4,0,38,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,12,73,1,45,5,15,24,,,
2711,09:56:16,1,,,2,12,1,Te Limit,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,12,85,1,45,5,18,24,,,
2712,09:56:18,1,,,2,12,1,Te Limit,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,12,84,1,45,5,14,24,,,
2713,09:56:20,1,,,2,12,1,Te Limit,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,12,84,1,45,5,14,24,,,
2714,09:56:22,1,,,2,12,1,Te Limit,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,12,73,1,44,5,14,24,,,
2715,09:56:24,1,,,2,12,1,Te Limit,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,12,73,1,44,5,14,24,,,
2716,09:56:26,1,,,2,12,1,Te Limit,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,37,0,1,12,65,1,44,5,13,24,,,
2717,09:56:28,1,,,2,12,1,Te Limit,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,37,0,1,12,65,1,44,5,13,24,,,
2718,09:56:30,1,,,2,12,1,Te Limit,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
2719,09:56:32,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,12,65,1,44,5,13,24,,,
2720,09:56:34,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,12,65,1,44,5,13,24,,,
2721,09:56:36,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,12,65,1,45,5,19,24,,,
2722,09:56:38,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,12,79,1,45,5,21,24,,,
2723,09:56:40,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,12,79,1,45,5,21,24,,,
2724,09:56:42,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,12,87,1,46,5,19,24,,,
2725,09:56:44,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,12,87,1,46,5,19,24,,,
2726,09:56:46,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,12,85,1,45,5,19,24,,,
2727,09:56:48,1,,,2,23,1,실외온도제한,4,0,16,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,38,0,1,12,65,1,53,5,17,24,,,
2728,09:56:50,1,,,2,23,1,실외온도제한,4,0,16,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,38,0,1,12,65,1,53,5,17,24,,,
2729,09:56:52,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,12,81,1,45,5,21,24,,,
2730,09:56:54,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,12,81,1,45,5,21,24,,,
2731,09:56:56,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2732,09:56:58,1,,,2,23,1,실외온도제한,4,0,22,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
2733,09:57:00,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,12,65,1,46,5,21,24,,,
2734,09:57:02,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,38,0,1,12,82,1,54,5,20,24,,,
2735,09:57:04,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,38,0,1,12,82,1,54,5,20,24,,,
2736,09:57:06,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,12,83,1,45,5,21,24,,,
2737,09:57:08,1,,,2,23,1,실외온도제한,4,0,32,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,12,82,1,45,5,19,24,,,
2738,09:57:10,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,12,82,1,45,5,19,24,,,
2739,09:57:12,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,12,83,1,46,5,20,24,,,
2740,09:57:14,1,,,2,23,1,실외온도제한,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,12,83,1,46,5,20,24,,,
2741,09:57:16,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,12,65,1,43,5,10,24,,,
2742,09:57:18,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,12,48,1,45,5,20,24,,,
2743,09:57:20,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,12,48,1,45,5,20,24,,,
2744,09:57:22,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,38,0,1,12,68,1,55,5,22,24,,,
2745,09:57:24,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,38,0,1,12,68,1,55,5,22,24,,,
2746,09:57:26,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,12,68,1,45,5,19,24,,,
2747,09:57:28,1,,,2,23,1,실외온도제한,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,12,68,1,45,5,19,24,,,
2748,09:57:30,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,12,67,1,45,5,19,24,,,
2749,09:57:32,1,,,2,23,1,실외온도제한,4,0,0,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,12,55,1,45,5,17,24,,,
2750,09:57:34,1,,,2,23,1,실외온도제한,4,0,0,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,12,55,1,45,5,17,24,,,
2751,09:57:36,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,12,55,1,44,5,15,24,,,
2752,09:57:38,1,,,2,23,1,실외온도제한,4,0,3,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,37,0,1,12,55,1,44,5,15,24,,,
2753,09:57:40,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,37,0,1,12,55,1,45,5,17,24,,,
2754,09:57:42,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,55,1,45,5,20,24,,,
2755,09:57:44,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,55,1,45,5,20,24,,,
2756,09:57:46,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,12,55,1,45,5,14,24,,,
2757,09:57:48,1,,,2,23,1,실외온도제한,4,0,13,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,12,55,1,45,5,14,24,,,
2758,09:57:50,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,12,48,1,45,5,17,24,,,
2759,09:57:52,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,12,48,1,45,5,18,24,,,
2760,09:57:54,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,12,48,1,45,5,18,24,,,
2761,09:57:56,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,38,0,1,12,48,1,53,5,15,24,,,
2762,09:57:58,1,,,2,23,1,실외온도제한,4,0,23,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,12,48,1,44,5,13,24,,,
2763,09:58:00,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,12,48,1,44,5,13,24,,,
2764,09:58:02,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,12,54,1,43,5,10,24,,,
2765,09:58:04,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,12,54,1,43,5,10,24,,,
2766,09:58:06,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,12,53,1,43,5,11,24,,,
2767,09:58:08,1,,,2,23,1,실외온도제한,4,0,33,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,12,55,1,44,5,15,24,,,
2768,09:58:10,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,12,55,1,44,5,15,24,,,
2769,09:58:12,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,12,55,1,43,5,9,24,,,
2770,09:58:14,1,,,2,23,1,실외온도제한,4,0,40,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,12,55,1,43,5,9,24,,,
2771,09:58:16,1,,,2,23,1,실외온도제한,4,0,44,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,12,52,1,43,5,12,24,,,
2772,09:58:18,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,12,52,1,43,5,12,24,,,
2773,09:58:20,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,12,47,1,43,5,10,24,,,
2774,09:58:22,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,37,0,1,12,55,1,44,5,12,24,,,
2775,09:58:24,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,37,0,1,12,55,1,44,5,12,24,,,
2776,09:58:26,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,12,55,1,44,5,11,24,,,
2777,09:58:28,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,12,55,1,44,5,11,24,,,
2778,09:58:30,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,12,55,1,42,5,5,24,,,
2779,09:58:32,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
2780,09:58:34,1,,,2,23,1,실외온도제한,4,0,0,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
2781,09:58:36,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,12,49,1,42,5,5,24,,,
2782,09:58:38,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,12,52,1,42,5,5,24,,,
2783,09:58:40,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,12,52,1,42,5,5,24,,,
2784,09:58:42,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,12,38,1,41,5,1,24,,,
2785,09:58:44,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,12,38,1,41,5,1,24,,,
2786,09:58:46,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,12,38,1,41,5,4,24,,,
2787,09:58:48,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,37,0,1,12,38,1,41,5,4,24,,,
2788,09:58:50,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
2789,09:58:52,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,12,31,1,42,5,5,24,,,
2790,09:58:54,1,,,2,23,1,실외온도제한,4,0,21,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,12,31,1,42,5,5,24,,,
2791,09:58:57,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,12,31,1,42,5,6,24,,,
2792,09:58:59,1,,,2,23,1,실외온도제한,4,0,24,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,12,31,1,43,5,5,24,,,
2793,09:59:01,1,,,2,23,1,실외온도제한,4,0,28,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,12,31,1,43,5,5,24,,,
2794,09:59:03,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,12,31,1,42,5,5,24,,,
2795,09:59:05,1,,,2,23,1,실외온도제한,4,0,31,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,12,31,1,42,5,5,24,,,
2796,09:59:07,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,12,47,1,42,5,7,24,,,
2797,09:59:09,1,,,2,23,1,실외온도제한,4,0,34,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,12,31,1,42,5,6,24,,,
2798,09:59:11,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,12,31,1,42,5,6,24,,,
2799,09:59:13,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
2800,09:59:15,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
2801,09:59:17,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,12,14,1,41,5,2,24,,,
2802,09:59:19,1,,,2,23,1,실외온도제한,4,0,44,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,12,14,1,41,5,2,24,,,
2803,09:59:21,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,12,14,1,42,5,6,24,,,
2804,09:59:23,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,12,14,1,42,5,3,24,,,
2805,09:59:25,1,,,2,23,1,실외온도제한,4,0,51,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,12,14,1,42,5,3,24,,,
2806,09:59:27,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,12,16,1,41,5,2,24,,,
2807,09:59:29,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,12,16,1,41,5,2,24,,,
2808,09:59:31,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,12,19,1,41,5,1,24,,,
2809,09:59:33,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
2810,09:59:35,1,,,2,23,1,실외온도제한,4,0,1,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
2811,09:59:37,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,12,21,1,41,5,1,24,,,
2812,09:59:39,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,12,21,1,40,4,255,24,,,
2813,09:59:41,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,12,21,1,40,4,255,24,,,
2814,09:59:43,1,,,2,23,1,실외온도제한,4,0,12,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
2815,09:59:45,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
2816,09:59:47,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,12,14,1,41,5,0,24,,,
2817,09:59:49,1,,,2,23,1,실외온도제한,4,0,15,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,12,14,1,41,5,0,24,,,
2818,09:59:51,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,12,21,1,40,4,255,24,,,
2819,09:59:53,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,12,21,1,41,5,2,24,,,
2820,09:59:55,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,12,21,1,41,5,2,24,,,
2821,09:59:57,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,12,13,1,42,5,4,24,,,
2822,09:59:59,1,,,2,23,1,실외온도제한,4,0,25,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,12,13,1,42,5,4,24,,,
2823,10:00:01,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,12,14,1,41,5,2,24,,,
2824,10:00:03,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,21,1,42,5,3,24,,,
2825,10:00:05,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,21,1,42,5,3,24,,,
2826,10:00:07,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,12,21,1,41,5,4,24,,,
2827,10:00:09,1,,,2,23,1,실외온도제한,4,0,35,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,37,0,1,12,21,1,41,5,4,24,,,
2828,10:00:11,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,37,0,1,12,14,1,41,5,2,24,,,
2829,10:00:13,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,12,21,1,42,5,6,24,,,
2830,10:00:15,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,12,21,1,42,5,6,24,,,
2831,10:00:17,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,12,21,1,42,5,3,24,,,
2832,10:00:19,1,,,2,23,1,실외온도제한,4,0,45,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,12,21,1,42,5,3,24,,,
2833,10:00:21,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,12,14,1,43,5,6,24,,,
2834,10:00:23,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,12,14,1,42,5,5,24,,,
2835,10:00:25,1,,,2,23,1,실외온도제한,4,0,52,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,12,14,1,42,5,5,24,,,
2836,10:00:27,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,12,21,1,42,5,4,24,,,
2837,10:00:29,1,,,2,23,1,실외온도제한,4,0,56,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
2838,10:00:31,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
2839,10:00:33,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
2840,10:00:35,1,,,2,23,1,실외온도제한,4,0,2,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
2841,10:00:37,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,37,0,1,12,21,1,43,5,6,24,,,
2842,10:00:39,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,12,14,1,42,5,8,24,,,
2843,10:00:41,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,12,14,1,42,5,8,24,,,
2844,10:00:43,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,12,14,1,42,5,2,24,,,
2845,10:00:45,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,12,14,1,42,5,2,24,,,
2846,10:00:47,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,12,14,1,41,5,0,24,,,
2847,10:00:49,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,12,14,1,41,5,0,24,,,
2848,10:00:51,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,12,21,1,41,5,3,24,,,
2849,10:00:53,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,12,14,1,41,5,3,24,,,
2850,10:00:55,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,12,14,1,41,5,3,24,,,
2851,10:00:57,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,37,0,1,12,14,1,43,5,6,24,,,
2852,10:00:59,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,12,14,1,43,5,6,24,,,
2853,10:01:01,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,12,21,1,41,5,1,24,,,
2854,10:01:03,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,12,21,1,42,5,6,24,,,
2855,10:01:05,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,12,21,1,42,5,6,24,,,
2856,10:01:07,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,12,14,1,41,5,2,24,,,
2857,10:01:09,1,,,2,23,1,실외온도제한,4,0,36,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,12,13,1,41,4,255,24,,,
2858,10:01:11,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,12,13,1,41,4,255,24,,,
2859,10:01:13,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,14,1,41,5,1,24,,,
2860,10:01:15,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,14,1,41,5,1,24,,,
2861,10:01:17,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,37,0,1,12,1,1,41,5,0,24,,,
2862,10:01:19,1,,,2,23,1,실외온도제한,4,0,46,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,12,1,1,41,5,0,24,,,
2863,10:01:21,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,11,87,1,40,5,0,24,,,
2864,10:01:23,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
2865,10:01:25,1,,,2,23,1,실외온도제한,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
2866,10:01:27,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,11,80,1,41,5,0,24,,,
2867,10:01:29,1,,,2,23,1,실외온도제한,4,0,56,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,11,80,1,41,5,0,24,,,
2868,10:01:31,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,11,87,1,40,4,251,24,,,
2869,10:01:33,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
2870,10:01:35,1,,,2,23,1,실외온도제한,4,0,3,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
2871,10:01:37,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
2872,10:01:40,1,,,2,23,1,실외온도제한,4,0,7,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
2873,10:01:42,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,11,87,1,40,4,251,24,,,
2874,10:01:44,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
2875,10:01:46,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
2876,10:01:48,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,11,87,1,40,4,251,24,,,
2877,10:01:50,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,11,87,1,40,4,251,24,,,
2878,10:01:52,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,11,86,1,40,4,250,24,,,
2879,10:01:54,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
2880,10:01:56,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
2881,10:01:58,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,11,80,1,40,4,251,24,,,
2882,10:02:00,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,11,80,1,40,4,251,24,,,
2883,10:02:02,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
2884,10:02:04,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2885,10:02:06,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2886,10:02:08,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
2887,10:02:10,1,,,2,23,1,실외온도제한,4,0,37,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,37,0,1,11,80,1,41,4,254,24,,,
2888,10:02:12,1,,,2,23,1,실외온도제한,4,0,41,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,37,0,1,11,80,1,41,4,254,24,,,
2889,10:02:14,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,1,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
2890,10:02:16,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,1,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
2891,10:02:18,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2892,10:02:20,1,,,2,23,1,실외온도제한,4,0,47,2,10,13,0,1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2893,10:02:22,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,1,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,37,0,1,11,87,1,40,4,251,24,,,
2894,10:02:24,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,1,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
2895,10:02:26,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,1,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
2896,10:02:28,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,1,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,11,87,1,40,4,250,24,,,
2897,10:02:30,1,,,2,23,1,실외온도제한,4,0,57,2,20,13,0,1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,11,87,1,40,4,250,24,,,
2898,10:02:32,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,11,87,1,39,4,250,24,,,
2899,10:02:34,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,1,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,37,0,1,11,80,1,39,4,249,24,,,
2900,10:02:36,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,1,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,37,0,1,11,80,1,39,4,249,24,,,
2901,10:02:38,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,1,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,11,80,1,39,4,250,24,,,
2902,10:02:40,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,1,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,37,0,1,11,80,1,39,4,250,24,,,
2903,10:02:42,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,1,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,37,0,1,11,80,1,41,5,0,24,,,
2904,10:02:44,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,11,87,1,41,5,0,24,,,
2905,10:02:46,1,,,2,23,1,실외온도제한,4,0,14,2,37,13,0,1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,11,87,1,41,5,0,24,,,
