Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
2906,10:02:48,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,1,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,37,0,1,11,87,1,40,4,254,24,,,
2907,10:02:50,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,37,0,1,11,87,1,40,4,254,24,,,
2908,10:02:52,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,37,0,1,11,80,1,41,5,2,24,,,
2909,10:02:54,1,,,2,23,1,실외온도제한,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,11,80,1,41,4,255,24,,,
2910,10:02:56,1,,,2,23,1,실외온도제한,4,0,25,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,11,80,1,41,4,255,24,,,
2911,10:02:58,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,11,80,1,40,4,255,24,,,
2912,10:03:00,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,11,80,1,40,4,255,24,,,
2913,10:03:02,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,37,0,1,11,97,1,40,4,252,24,,,
2914,10:03:04,1,,,2,23,1,실외온도제한,4,0,31,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,11,87,1,41,4,255,24,,,
2915,10:03:06,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,11,87,1,41,4,255,24,,,
2916,10:03:08,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2917,10:03:10,1,,,2,23,1,실외온도제한,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2918,10:03:12,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2919,10:03:14,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2920,10:03:16,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
2921,10:03:18,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,11,70,1,41,4,254,24,,,
2922,10:03:20,1,,,2,23,1,실외온도제한,4,0,48,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,11,70,1,41,4,254,24,,,
2923,10:03:22,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
2924,10:03:24,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,36,0,1,11,70,1,31,4,247,24,,,
2925,10:03:26,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,36,0,1,11,70,1,31,4,247,24,,,
2926,10:03:28,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,11,60,1,39,4,247,24,,,
2927,10:03:30,1,,,2,23,1,실외온도제한,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,11,60,1,39,4,247,24,,,
2928,10:03:32,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,11,46,1,39,4,247,24,,,
2929,10:03:34,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,11,46,1,38,4,246,24,,,
2930,10:03:36,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,11,46,1,38,4,246,24,,,
2931,10:03:38,1,,,2,23,1,실외온도제한,4,0,9,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,11,64,1,38,4,244,24,,,
2932,10:03:40,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,11,64,1,38,4,244,24,,,
2933,10:03:42,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,37,0,1,11,64,1,39,4,247,24,,,
2934,10:03:44,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2935,10:03:46,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2936,10:03:48,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,70,1,39,4,250,24,,,
2937,10:03:50,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,37,0,1,11,70,1,39,4,250,24,,,
2938,10:03:52,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,37,0,1,11,67,1,39,4,247,24,,,
2939,10:03:54,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,37,0,1,11,70,1,40,4,252,24,,,
2940,10:03:56,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,37,0,1,11,70,1,40,4,252,24,,,
2941,10:03:58,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,11,70,1,40,4,250,24,,,
2942,10:04:00,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,70,1,40,4,250,24,,,
2943,10:04:02,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,70,1,39,4,250,24,,,
2944,10:04:04,1,,,2,23,1,실외온도제한,4,0,32,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2945,10:04:06,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2946,10:04:08,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
2947,10:04:10,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
2948,10:04:12,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,11,63,1,40,4,252,24,,,
2949,10:04:14,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,63,1,41,5,0,24,,,
2950,10:04:16,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,63,1,41,5,0,24,,,
2951,10:04:18,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,37,0,1,11,70,1,40,4,250,24,,,
2952,10:04:21,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,37,0,1,11,70,1,40,4,250,24,,,
2953,10:04:23,1,,,2,23,1,실외온도제한,4,0,53,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,37,0,1,11,69,1,39,4,249,24,,,
2954,10:04:25,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,11,68,1,39,4,251,24,,,
2955,10:04:27,1,,,2,23,1,실외온도제한,4,0,56,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,11,68,1,39,4,251,24,,,
2956,10:04:29,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,11,70,1,39,4,249,24,,,
2957,10:04:31,1,,,2,23,1,실외온도제한,4,0,59,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,11,70,1,39,4,249,24,,,
2958,10:04:33,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,37,0,1,11,70,1,39,4,245,24,,,
2959,10:04:35,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2960,10:04:37,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2961,10:04:39,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
2962,10:04:41,1,,,2,23,1,실외온도제한,4,0,9,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
2963,10:04:43,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,11,65,1,39,4,247,24,,,
2964,10:04:45,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,37,0,1,11,61,1,39,4,249,24,,,
2965,10:04:47,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,37,0,1,11,61,1,39,4,249,24,,,
2966,10:04:49,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,11,62,1,40,4,249,24,,,
2967,10:04:51,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,11,62,1,40,4,249,24,,,
2968,10:04:53,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
2969,10:04:55,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,11,68,1,39,4,251,24,,,
2970,10:04:57,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,11,68,1,39,4,251,24,,,
2971,10:04:59,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,37,0,1,11,70,1,41,5,0,24,,,
2972,10:05:01,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,37,0,1,11,70,1,41,5,0,24,,,
2973,10:05:03,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,37,0,1,11,70,1,41,4,255,24,,,
2974,10:05:05,1,,,2,23,1,실외온도제한,4,0,37,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,11,63,1,39,4,250,24,,,
2975,10:05:07,1,,,2,23,1,실외온도제한,4,0,37,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,11,63,1,39,4,250,24,,,
2976,10:05:09,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,11,63,1,38,4,245,24,,,
2977,10:05:11,1,,,2,23,1,실외온도제한,4,0,40,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,11,63,1,38,4,245,24,,,
2978,10:05:13,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,37,0,1,11,63,1,39,4,246,24,,,
2979,10:05:15,1,,,2,23,1,실외온도제한,4,0,43,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,36,0,1,11,45,1,27,4,230,24,,,
2980,10:05:17,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,36,0,1,11,45,1,27,4,230,24,,,
2981,10:05:19,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,11,29,1,30,4,243,24,,,
2982,10:05:21,1,,,2,23,1,실외온도제한,4,0,50,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,11,29,1,30,4,243,24,,,
2983,10:05:23,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
2984,10:05:25,1,,,2,23,1,실외온도제한,4,0,53,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,37,0,1,11,32,1,37,4,237,24,,,
2985,10:05:27,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,37,0,1,11,32,1,37,4,237,24,,,
2986,10:05:29,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,11,29,1,29,4,238,24,,,
2987,10:05:31,1,,,2,23,1,실외온도제한,4,0,0,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,11,29,1,29,4,238,24,,,
2988,10:05:33,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,11,29,1,37,4,237,24,,,
2989,10:05:35,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,11,35,1,37,4,237,24,,,
2990,10:05:37,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,11,35,1,37,4,237,24,,,
2991,10:05:39,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,11,29,1,29,4,237,24,,,
2992,10:05:41,1,,,2,23,1,실외온도제한,4,0,10,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,11,29,1,29,4,237,24,,,
2993,10:05:43,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,11,29,1,36,4,234,24,,,
2994,10:05:45,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,11,27,1,36,4,236,24,,,
2995,10:05:47,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,11,27,1,36,4,236,24,,,
2996,10:05:49,1,,,2,23,1,실외온도제한,4,0,21,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,11,35,1,36,4,234,24,,,
2997,10:05:51,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,37,0,1,11,35,1,36,4,234,24,,,
2998,10:05:53,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,11,35,1,28,4,234,24,,,
2999,10:05:55,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,11,35,1,35,4,234,24,,,
3000,10:05:57,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,11,35,1,35,4,234,24,,,
3001,10:05:59,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,11,32,1,35,4,229,24,,,
3002,10:06:01,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,11,32,1,35,4,229,24,,,
3003,10:06:03,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,36,0,1,11,27,1,27,4,234,24,,,
3004,10:06:05,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,11,29,1,27,4,233,24,,,
3005,10:06:07,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,11,29,1,27,4,233,24,,,
3006,10:06:09,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,11,29,1,35,4,233,24,,,
3007,10:06:11,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,11,29,1,35,4,233,24,,,
3008,10:06:13,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,36,0,1,11,32,1,28,4,237,24,,,
3009,10:06:15,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,37,0,1,11,29,1,36,4,235,24,,,
3010,10:06:17,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,37,0,1,11,29,1,36,4,235,24,,,
3011,10:06:19,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,37,0,1,11,29,1,37,4,240,24,,,
3012,10:06:21,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,37,0,1,11,29,1,37,4,240,24,,,
3013,10:06:23,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,36,0,1,11,35,1,29,4,239,24,,,
3014,10:06:25,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3015,10:06:27,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3016,10:06:29,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,11,35,1,29,4,239,24,,,
3017,10:06:31,1,,,2,23,1,실외온도제한,4,0,1,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,11,35,1,29,4,239,24,,,
3018,10:06:33,1,,,2,23,1,실외온도제한,4,0,5,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3019,10:06:35,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3020,10:06:37,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3021,10:06:39,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3022,10:06:41,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
3023,10:06:43,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,37,0,1,11,35,1,38,4,241,24,,,
3024,10:06:45,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,11,34,1,29,4,238,24,,,
3025,10:06:47,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,11,34,1,29,4,238,24,,,
3026,10:06:49,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,37,0,1,11,35,1,37,4,237,24,,,
3027,10:06:51,1,,,2,23,1,실외온도제한,4,0,21,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,11,35,1,37,4,237,24,,,
3028,10:06:53,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,11,29,1,37,4,239,24,,,
3029,10:06:55,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,11,29,1,30,4,242,24,,,
3030,10:06:57,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,11,29,1,30,4,242,24,,,
3031,10:06:59,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,11,35,1,37,4,241,24,,,
3032,10:07:02,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,11,35,1,37,4,241,24,,,
3033,10:07:04,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,11,35,1,36,4,239,24,,,
3034,10:07:06,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,11,35,1,38,4,247,24,,,
3035,10:07:08,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,11,35,1,38,4,247,24,,,
3036,10:07:10,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,11,35,1,37,4,240,24,,,
3037,10:07:12,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,11,35,1,37,4,240,24,,,
3038,10:07:14,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,11,35,1,37,4,242,24,,,
3039,10:07:16,1,,,2,23,1,실외온도제한,4,0,49,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,11,18,1,36,4,235,24,,,
3040,10:07:18,1,,,2,23,1,실외온도제한,4,0,49,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,11,18,1,36,4,235,24,,,
3041,10:07:20,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,11,18,1,36,4,234,24,,,
3042,10:07:22,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,11,18,1,36,4,234,24,,,
3043,10:07:24,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,37,0,1,11,14,1,36,4,233,24,,,
3044,10:07:26,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,10,94,1,27,4,232,24,,,
3045,10:07:28,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,10,94,1,27,4,232,24,,,
3046,10:07:30,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,37,0,1,10,94,1,35,4,233,24,,,
3047,10:07:32,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,37,0,1,10,94,1,35,4,233,24,,,
3048,10:07:34,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,11,1,1,35,4,231,24,,,
3049,10:07:36,1,,,2,23,1,실외온도제한,4,0,5,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,37,0,1,11,1,1,36,4,232,24,,,
3050,10:07:38,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,37,0,1,11,1,1,36,4,232,24,,,
3051,10:07:40,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,37,0,1,10,94,1,36,4,232,24,,,
3052,10:07:42,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,37,0,1,10,94,1,36,4,232,24,,,
3053,10:07:44,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
3054,10:07:46,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,10,94,1,36,4,235,24,,,
3055,10:07:48,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,10,94,1,36,4,235,24,,,
3056,10:07:50,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,11,1,1,37,4,235,24,,,
3057,10:07:52,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,11,1,1,37,4,235,24,,,
3058,10:07:54,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,11,13,1,36,4,237,24,,,
3059,10:07:56,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,11,10,1,36,4,237,24,,,
3060,10:07:58,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,11,10,1,36,4,237,24,,,
3061,10:08:00,1,,,2,23,1,실외온도제한,4,0,33,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,11,1,1,36,4,234,24,,,
3062,10:08:02,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,11,1,1,36,4,234,24,,,
3063,10:08:04,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,11,14,1,27,4,233,24,,,
3064,10:08:06,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,36,0,1,11,1,1,26,4,226,24,,,
3065,10:08:08,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,36,0,1,11,1,1,26,4,226,24,,,
3066,10:08:10,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,10,94,1,26,4,227,24,,,
3067,10:08:12,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,36,0,1,10,94,1,26,4,227,24,,,
3068,10:08:14,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,36,0,1,11,1,1,26,4,227,24,,,
3069,10:08:16,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,11,1,1,27,4,232,24,,,
3070,10:08:18,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,11,1,1,27,4,232,24,,,
3071,10:08:20,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,11,1,1,36,4,232,24,,,
3072,10:08:22,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,11,1,1,36,4,232,24,,,
3073,10:08:24,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,37,0,1,11,1,1,34,4,227,24,,,
3074,10:08:26,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,11,1,1,35,4,228,24,,,
3075,10:08:28,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,11,1,1,35,4,228,24,,,
3076,10:08:30,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,10,94,1,35,4,232,24,,,
3077,10:08:32,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,10,94,1,35,4,232,24,,,
3078,10:08:34,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,10,94,1,27,4,230,24,,,
3079,10:08:36,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,36,0,1,11,1,1,26,4,229,24,,,
3080,10:08:38,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,36,0,1,11,1,1,26,4,229,24,,,
3081,10:08:40,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,36,0,1,11,1,1,25,4,223,24,,,
3082,10:08:42,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,36,0,1,11,1,1,25,4,223,24,,,
3083,10:08:44,1,,,2,23,1,실외온도제한,4,0,17,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,11,1,1,25,4,225,24,,,
3084,10:08:46,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,11,1,1,27,4,229,24,,,
3085,10:08:48,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,11,1,1,27,4,229,24,,,
3086,10:08:50,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,10,94,1,27,4,228,24,,,
3087,10:08:52,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,10,94,1,27,4,228,24,,,
3088,10:08:54,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,11,1,1,26,4,226,24,,,
3089,10:08:56,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,11,1,1,26,4,230,24,,,
3090,10:08:58,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,11,1,1,26,4,230,24,,,
3091,10:09:00,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,11,1,1,26,4,228,24,,,
3092,10:09:02,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,11,1,1,26,4,228,24,,,
3093,10:09:04,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,36,0,1,10,94,1,27,4,229,24,,,
3094,10:09:06,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,10,94,1,26,4,228,24,,,
3095,10:09:08,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,10,94,1,26,4,228,24,,,
3096,10:09:10,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,10,94,1,34,4,228,24,,,
3097,10:09:12,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,10,94,1,34,4,228,24,,,
3098,10:09:14,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,11,1,1,25,4,225,24,,,
3099,10:09:16,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,36,0,1,10,80,1,21,4,209,24,,,
3100,10:09:18,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,36,0,1,10,80,1,21,4,209,24,,,
3101,10:09:20,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,10,66,1,24,4,221,24,,,
3102,10:09:22,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,10,66,1,24,4,221,24,,,
3103,10:09:24,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,10,60,1,29,4,244,24,,,
3104,10:09:26,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,10,60,1,26,4,230,24,,,
3105,10:09:28,1,,,2,23,1,실외온도제한,4,0,1,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,10,60,1,26,4,230,24,,,
3106,10:09:30,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,10,78,1,33,4,224,24,,,
3107,10:09:32,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,10,78,1,33,4,224,24,,,
3108,10:09:34,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,10,82,1,25,4,225,24,,,
3109,10:09:36,1,,,2,23,1,실외온도제한,4,0,7,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,82,1,27,4,232,24,,,
3110,10:09:38,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,82,1,27,4,232,24,,,
3111,10:09:40,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,10,83,1,33,4,224,24,,,
3112,10:09:43,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,10,83,1,33,4,224,24,,,
3113,10:09:45,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,36,0,1,10,83,1,23,4,216,24,,,
3114,10:09:47,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,10,81,1,24,4,222,24,,,
3115,10:09:49,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,10,81,1,24,4,222,24,,,
3116,10:09:51,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,37,0,1,10,83,1,33,4,226,24,,,
3117,10:09:53,1,,,2,23,1,실외온도제한,4,0,24,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,37,0,1,10,83,1,33,4,226,24,,,
3118,10:09:55,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,10,80,1,24,4,222,24,,,
3119,10:09:57,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,36,0,1,10,80,1,24,4,222,24,,,
3120,10:09:59,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,10,77,1,34,4,228,24,,,
3121,10:10:01,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,37,0,1,10,83,1,33,4,223,24,,,
3122,10:10:03,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,37,0,1,10,83,1,33,4,223,24,,,
3123,10:10:05,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,10,83,1,24,4,222,24,,,
3124,10:10:07,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,10,77,1,25,4,225,24,,,
3125,10:10:09,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,10,77,1,25,4,225,24,,,
3126,10:10:11,1,,,2,23,1,실외온도제한,4,0,45,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,10,81,1,37,4,243,24,,,
3127,10:10:13,1,,,2,23,1,실외온도제한,4,0,45,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,10,81,1,37,4,243,24,,,
3128,10:10:15,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,36,0,1,10,83,1,25,4,226,24,,,
3129,10:10:17,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,10,83,1,23,4,217,24,,,
3130,10:10:19,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,10,83,1,23,4,217,24,,,
3131,10:10:21,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,10,83,1,37,4,240,24,,,
3132,10:10:23,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,10,83,1,37,4,240,24,,,
3133,10:10:25,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,36,0,1,10,83,1,23,4,217,24,,,
3134,10:10:27,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,10,78,1,24,4,219,24,,,
3135,10:10:29,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,10,78,1,24,4,219,24,,,
3136,10:10:31,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,10,83,1,24,4,218,24,,,
3137,10:10:33,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,10,83,1,24,4,218,24,,,
3138,10:10:35,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,36,0,1,10,83,1,23,4,215,24,,,
3139,10:10:37,1,,,2,23,1,실외온도제한,4,0,8,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,36,0,1,10,83,1,23,4,215,24,,,
3140,10:10:39,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,36,0,1,10,83,1,22,4,212,24,,,
3141,10:10:41,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,37,0,1,10,83,1,36,4,238,24,,,
3142,10:10:43,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,37,0,1,10,83,1,36,4,238,24,,,
3143,10:10:45,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,10,76,1,24,4,220,24,,,
3144,10:10:47,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,10,83,1,22,4,210,24,,,
3145,10:10:49,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,10,83,1,22,4,210,24,,,
3146,10:10:51,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,36,0,1,10,83,1,25,4,225,24,,,
3147,10:10:53,1,,,2,23,1,실외온도제한,4,0,25,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,36,0,1,10,83,1,25,4,225,24,,,
3148,10:10:55,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,10,83,1,24,4,219,24,,,
3149,10:10:57,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,10,83,1,25,4,225,24,,,
3150,10:10:59,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,10,83,1,25,4,225,24,,,
3151,10:11:01,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,10,83,1,33,4,227,24,,,
3152,10:11:03,1,,,2,23,1,실외온도제한,4,0,35,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,10,83,1,33,4,227,24,,,
3153,10:11:05,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,10,83,1,27,4,232,24,,,
3154,10:11:07,1,,,2,23,1,실외온도제한,4,0,39,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,37,0,1,10,83,1,34,4,229,24,,,
3155,10:11:09,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,37,0,1,10,83,1,34,4,229,24,,,
3156,10:11:11,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,10,77,1,26,4,228,24,,,
3157,10:11:13,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,10,77,1,26,4,228,24,,,
3158,10:11:15,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,37,0,1,10,81,1,36,4,237,24,,,
3159,10:11:17,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,10,60,1,24,4,220,24,,,
3160,10:11:19,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,10,60,1,24,4,220,24,,,
3161,10:11:21,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,10,49,1,24,4,219,24,,,
3162,10:11:23,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,10,49,1,24,4,219,24,,,
3163,10:11:25,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,37,0,1,10,66,1,38,4,244,24,,,
3164,10:11:27,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,37,0,1,10,66,1,38,4,244,24,,,
3165,10:11:29,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,37,0,1,10,66,1,36,4,239,24,,,
3166,10:11:31,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,10,60,1,22,4,210,24,,,
3167,10:11:33,1,,,2,23,1,실외온도제한,4,0,6,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,10,60,1,22,4,210,24,,,
3168,10:11:35,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,36,0,1,10,64,1,24,4,221,24,,,
3169,10:11:37,1,,,2,23,1,실외온도제한,4,0,9,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,10,43,1,26,4,227,24,,,
3170,10:11:39,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,10,43,1,26,4,227,24,,,
3171,10:11:41,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,10,65,1,19,4,199,24,,,
3172,10:11:43,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,10,65,1,19,4,199,24,,,
3173,10:11:45,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,36,0,1,10,49,1,21,4,208,24,,,
3174,10:11:47,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,36,0,1,10,49,1,26,4,230,24,,,
3175,10:11:49,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,36,0,1,10,49,1,26,4,230,24,,,
3176,10:11:51,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,10,49,1,20,4,204,24,,,
3177,10:11:53,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,10,49,1,20,4,204,24,,,
3178,10:11:55,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,36,0,1,10,49,1,26,4,229,24,,,
3179,10:11:57,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
3180,10:11:59,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
3181,10:12:01,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,10,49,1,18,4,193,24,,,
3182,10:12:03,1,,,2,23,1,실외온도제한,4,0,36,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,10,49,1,18,4,193,24,,,
3183,10:12:05,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,37,0,1,10,49,1,33,4,223,24,,,
3184,10:12:07,1,,,2,23,1,실외온도제한,4,0,40,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
3185,10:12:09,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
3186,10:12:11,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,10,49,1,26,4,228,24,,,
3187,10:12:13,1,,,2,23,1,실외온도제한,4,0,46,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,10,49,1,26,4,228,24,,,
3188,10:12:15,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,10,49,1,17,4,190,24,,,
3189,10:12:17,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,10,49,1,17,4,190,24,,,
3190,10:12:19,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,10,49,1,25,4,225,24,,,
3191,10:12:21,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,10,45,1,21,4,206,24,,,
3192,10:12:23,1,,,2,23,1,실외온도제한,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,10,45,1,21,4,206,24,,,
3193,10:12:26,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,10,48,1,27,4,232,24,,,
3194,10:12:28,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,10,48,1,27,4,232,24,,,
3195,10:12:30,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,10,47,1,21,4,209,24,,,
3196,10:12:32,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,10,49,1,25,4,224,24,,,
3197,10:12:34,1,,,2,23,1,실외온도제한,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,10,49,1,25,4,224,24,,,
3198,10:12:36,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,37,0,1,10,49,1,35,4,232,24,,,
3199,10:12:38,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,10,49,1,19,4,198,24,,,
3200,10:12:40,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,10,49,1,19,4,198,24,,,
3201,10:12:42,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,10,49,1,24,4,218,24,,,
3202,10:12:44,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,10,49,1,24,4,218,24,,,
3203,10:12:46,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,37,0,1,10,49,1,36,4,236,24,,,
3204,10:12:48,1,,,2,23,1,실외온도제한,4,0,20,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,10,49,1,36,4,236,24,,,
3205,10:12:50,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,36,0,1,10,49,1,26,4,229,24,,,
3206,10:12:52,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,10,49,1,27,4,234,24,,,
3207,10:12:54,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,10,49,1,27,4,234,24,,,
3208,10:12:56,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,10,49,1,21,4,206,24,,,
3209,10:12:58,1,,,2,23,1,실외온도제한,4,0,30,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,10,49,1,21,4,206,24,,,
3210,10:13:00,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,10,49,1,26,4,227,24,,,
3211,10:13:02,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,10,49,1,23,4,217,24,,,
3212,10:13:04,1,,,2,23,1,실외온도제한,4,0,37,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,10,49,1,23,4,217,24,,,
3213,10:13:06,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,37,0,1,10,43,1,34,4,228,24,,,
3214,10:13:08,1,,,2,23,1,실외온도제한,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,37,0,1,10,43,1,34,4,228,24,,,
3215,10:13:10,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,37,0,1,10,43,1,37,4,243,24,,,
3216,10:13:12,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,36,0,1,10,43,1,22,4,211,24,,,
3217,10:13:14,1,,,2,23,1,실외온도제한,4,0,47,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,36,0,1,10,43,1,22,4,211,24,,,
3218,10:13:16,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,10,32,1,20,4,201,24,,,
3219,10:13:18,1,,,2,23,1,실외온도제한,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,10,32,1,24,4,222,24,,,
3220,10:13:20,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,10,32,1,24,4,222,24,,,
3221,10:13:22,1,,,2,23,1,실외온도제한,4,0,58,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,10,32,1,35,4,233,24,,,
3222,10:13:24,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,10,32,1,35,4,233,24,,,
3223,10:13:26,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,36,0,1,10,32,1,25,4,223,24,,,
3224,10:13:28,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,10,32,1,23,4,217,24,,,
3225,10:13:30,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,10,32,1,23,4,217,24,,,
3226,10:13:32,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,36,0,1,10,32,1,25,4,225,24,,,
3227,10:13:34,1,,,2,23,1,실외온도제한,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,36,0,1,10,32,1,25,4,225,24,,,
3228,10:13:36,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,10,30,1,24,4,220,24,,,
3229,10:13:38,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,10,29,1,26,4,231,24,,,
3230,10:13:40,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,10,29,1,26,4,231,24,,,
3231,10:13:42,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,10,32,1,26,4,229,24,,,
3232,10:13:44,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,10,32,1,26,4,229,24,,,
3233,10:13:46,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,10,26,1,25,4,224,24,,,
3234,10:13:48,1,,,2,23,1,실외온도제한,4,0,21,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,10,26,1,25,4,224,24,,,
3235,10:13:50,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,10,27,1,18,4,195,24,,,
3236,10:13:52,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,36,0,1,10,14,1,21,4,209,24,,,
3237,10:13:54,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,36,0,1,10,14,1,21,4,209,24,,,
3238,10:13:56,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,36,0,1,10,14,1,23,4,216,24,,,
3239,10:13:58,1,,,2,23,1,실외온도제한,4,0,31,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,36,0,1,10,14,1,23,4,216,24,,,
3240,10:14:00,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,36,0,1,10,32,1,23,4,215,24,,,
3241,10:14:02,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,36,0,1,10,32,1,18,4,192,24,,,
3242,10:14:04,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,36,0,1,10,32,1,18,4,192,24,,,
3243,10:14:06,1,,,2,23,1,실외온도제한,4,0,42,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,36,0,1,10,32,1,21,4,208,24,,,
3244,10:14:08,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,10,32,1,18,4,195,24,,,
3245,10:14:10,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,10,32,1,18,4,195,24,,,
3246,10:14:12,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
3247,10:14:14,1,,,2,23,1,실외온도제한,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
3248,10:14:16,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,10,32,1,20,4,204,24,,,
3249,10:14:18,1,,,2,23,1,실외온도제한,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,36,0,1,10,32,1,20,4,204,24,,,
3250,10:14:20,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
3251,10:14:22,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,36,0,1,10,31,1,18,4,195,24,,,
3252,10:14:24,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,36,0,1,10,31,1,18,4,195,24,,,
3253,10:14:26,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,10,31,1,20,4,201,24,,,
3254,10:14:28,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,10,31,1,20,4,201,24,,,
3255,10:14:30,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,10,27,1,22,4,213,24,,,
3256,10:14:32,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,36,0,1,10,25,1,25,4,225,24,,,
3257,10:14:34,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,36,0,1,10,25,1,25,4,225,24,,,
3258,10:14:36,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,36,0,1,10,8,1,24,4,221,24,,,
3259,10:14:38,1,,,2,23,1,실외온도제한,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,37,0,1,10,14,1,33,4,226,24,,,
3260,10:14:40,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,37,0,1,10,14,1,33,4,226,24,,,
3261,10:14:42,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,10,32,1,34,4,228,24,,,
3262,10:14:44,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,10,32,1,34,4,228,24,,,
3263,10:14:46,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,10,30,1,24,4,222,24,,,
3264,10:14:48,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,36,0,1,10,30,1,24,4,222,24,,,
3265,10:14:50,1,,,2,23,1,실외온도제한,4,0,26,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,36,0,1,10,14,1,21,4,208,24,,,
3266,10:14:52,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,14,1,19,4,199,24,,,
3267,10:14:54,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,14,1,19,4,199,24,,,
3268,10:14:56,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,10,29,1,22,4,213,24,,,
3269,10:14:58,1,,,2,23,1,실외온도제한,4,0,32,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,10,31,1,21,4,209,24,,,
3270,10:15:00,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,10,31,1,21,4,209,24,,,
3271,10:15:02,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,36,0,1,10,14,1,26,4,229,24,,,
3272,10:15:04,1,,,2,23,1,실외온도제한,4,0,39,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,36,0,1,10,14,1,26,4,229,24,,,
3273,10:15:07,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,10,28,1,24,4,218,24,,,
3274,10:15:09,1,,,2,23,1,실외온도제한,4,0,42,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,10,29,1,18,4,194,24,,,
3275,10:15:11,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,10,29,1,18,4,194,24,,,
3276,10:15:13,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,10,26,1,20,4,204,24,,,
3277,10:15:15,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,10,26,1,20,4,204,24,,,
3278,10:15:17,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,36,0,1,9,97,1,24,4,219,24,,,
3279,10:15:19,1,,,2,23,1,실외온도제한,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,9,97,1,24,4,219,24,,,
3280,10:15:21,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,10,3,1,22,4,210,24,,,
3281,10:15:23,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,9,97,1,17,4,188,24,,,
3282,10:15:25,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,9,97,1,17,4,188,24,,,
3283,10:15:27,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,9,97,1,18,4,192,24,,,
3284,10:15:29,1,,,2,23,1,실외온도제한,4,0,3,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,9,97,1,18,4,192,24,,,
3285,10:15:31,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,9,97,1,16,4,185,24,,,
3286,10:15:33,1,,,2,23,1,실외온도제한,4,0,10,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,97,1,22,4,213,24,,,
3287,10:15:35,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,97,1,22,4,213,24,,,
3288,10:15:37,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,9,97,1,20,4,204,24,,,
3289,10:15:39,1,,,2,23,1,실외온도제한,4,0,13,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,9,97,1,26,4,230,24,,,
3290,10:15:41,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,9,97,1,26,4,230,24,,,
3291,10:15:43,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,36,0,1,9,97,1,25,4,225,24,,,
3292,10:15:45,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,36,0,1,9,97,1,25,4,225,24,,,
3293,10:15:47,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,10,12,1,19,4,200,24,,,
3294,10:15:49,1,,,2,23,1,실외온도제한,4,0,23,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,13,1,22,4,211,24,,,
3295,10:15:51,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,13,1,22,4,211,24,,,
3296,10:15:53,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,36,0,1,9,97,1,22,4,212,24,,,
3297,10:15:55,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,36,0,1,9,97,1,22,4,212,24,,,
3298,10:15:57,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,9,97,1,19,4,196,24,,,
3299,10:15:59,1,,,2,23,1,실외온도제한,4,0,33,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,9,97,1,19,4,196,24,,,
3300,10:16:01,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,9,97,1,20,4,202,24,,,
3301,10:16:03,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,36,0,1,9,97,1,20,4,202,24,,,
3302,10:16:05,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,36,0,1,9,97,1,20,4,202,24,,,
3303,10:16:07,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,36,0,1,10,13,1,21,4,208,24,,,
3304,10:16:09,1,,,2,23,1,실외온도제한,4,0,43,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,36,0,1,10,13,1,21,4,208,24,,,
3305,10:16:11,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,36,0,1,10,13,1,18,4,192,24,,,
3306,10:16:13,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,36,0,1,9,97,1,19,4,197,24,,,
3307,10:16:15,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,36,0,1,9,97,1,19,4,197,24,,,
3308,10:16:17,1,,,2,23,1,실외온도제한,4,0,54,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,9,97,1,23,4,215,24,,,
3309,10:16:19,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,36,0,1,9,97,1,23,4,215,24,,,
3310,10:16:21,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,36,0,1,9,97,1,22,4,213,24,,,
3311,10:16:23,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,9,97,1,15,4,178,24,,,
3312,10:16:25,1,,,2,23,1,실외온도제한,4,0,0,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,9,97,1,15,4,178,24,,,
3313,10:16:27,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
3314,10:16:29,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
3315,10:16:31,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,9,96,1,23,4,215,24,,,
3316,10:16:33,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,36,0,1,9,95,1,17,4,190,24,,,
3317,10:16:35,1,,,2,23,1,실외온도제한,4,0,10,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,36,0,1,9,95,1,17,4,190,24,,,
3318,10:16:37,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,9,97,1,18,4,192,24,,,
3319,10:16:39,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
3320,10:16:41,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
3321,10:16:43,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,9,97,1,23,4,217,24,,,
3322,10:16:45,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,9,97,1,23,4,217,24,,,
3323,10:16:47,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,-2,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,36,0,1,9,97,1,18,4,192,24,,,
3324,10:16:49,1,,,2,23,1,실외온도제한,4,0,24,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,36,0,1,9,97,1,18,4,192,24,,,
3325,10:16:51,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,36,0,1,9,97,1,22,4,212,24,,,
