Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
3326,10:16:53,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,9,97,1,26,4,227,24,,,
3327,10:16:55,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,9,97,1,26,4,227,24,,,
3328,10:16:57,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,9,97,1,21,4,208,24,,,
3329,10:16:59,1,,,2,23,1,실외온도제한,4,0,34,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,36,0,1,9,97,1,21,4,208,24,,,
3330,10:17:01,1,,,2,23,1,실외온도제한,4,0,38,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
3331,10:17:03,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,36,0,1,9,97,1,19,4,196,24,,,
3332,10:17:05,1,,,2,23,1,실외온도제한,4,0,41,2,23,13,0,-2,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,36,0,1,9,97,1,19,4,196,24,,,
3333,10:17:07,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-2,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
3334,10:17:09,1,,,2,23,1,실외온도제한,4,0,44,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
3335,10:17:11,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,9,97,1,20,4,202,24,,,
3336,10:17:13,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,36,0,1,9,97,1,18,4,194,24,,,
3337,10:17:15,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,36,0,1,9,97,1,18,4,194,24,,,
3338,10:17:17,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,9,86,1,17,4,188,24,,,
3339,10:17:19,1,,,2,23,1,실외온도제한,4,0,54,2,37,13,0,-2,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,36,0,1,9,86,1,17,4,188,24,,,
3340,10:17:21,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,-2,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,36,0,1,9,81,1,22,4,210,24,,,
3341,10:17:23,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,9,86,1,23,4,215,24,,,
3342,10:17:25,1,,,2,23,1,실외온도제한,4,0,1,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,9,86,1,23,4,215,24,,,
3343,10:17:27,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,9,81,1,16,4,185,24,,,
3344,10:17:29,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,9,80,1,22,4,213,24,,,
3345,10:17:31,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,9,80,1,22,4,213,24,,,
3346,10:17:33,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,9,79,1,18,4,194,24,,,
3347,10:17:35,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,9,79,1,18,4,194,24,,,
3348,10:17:37,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,9,76,1,25,4,225,24,,,
3349,10:17:39,1,,,2,23,1,실외온도제한,4,0,15,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,9,76,1,25,4,225,24,,,
3350,10:17:41,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,36,0,1,9,76,1,17,4,189,24,,,
3351,10:17:43,1,,,2,23,1,실외온도제한,4,0,22,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,9,81,1,21,4,206,24,,,
3352,10:17:45,1,,,2,23,1,실외온도제한,4,0,22,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,9,81,1,21,4,206,24,,,
3353,10:17:47,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,36,0,1,9,84,1,21,4,209,24,,,
3354,10:17:50,1,,,2,23,1,실외온도제한,4,0,25,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,9,84,1,21,4,209,24,,,
3355,10:17:52,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,9,84,1,16,4,184,24,,,
3356,10:17:54,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,9,81,1,23,4,217,24,,,
3357,10:17:56,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,9,81,1,23,4,217,24,,,
3358,10:17:58,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,36,0,1,9,78,1,22,4,213,24,,,
3359,10:18:00,1,,,2,23,1,실외온도제한,4,0,35,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,36,0,1,9,78,1,22,4,213,24,,,
3360,10:18:02,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,36,0,1,9,75,1,20,4,201,24,,,
3361,10:18:04,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,36,0,1,9,63,1,20,4,202,24,,,
3362,10:18:06,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,36,0,1,9,63,1,20,4,202,24,,,
3363,10:18:08,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,36,0,1,9,75,1,16,4,183,24,,,
3364,10:18:10,1,,,2,23,1,실외온도제한,4,0,45,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,9,75,1,21,4,206,24,,,
3365,10:18:12,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,9,75,1,21,4,206,24,,,
3366,10:18:14,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,9,82,1,16,4,186,24,,,
3367,10:18:16,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,9,82,1,16,4,186,24,,,
3368,10:18:18,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,36,0,1,9,63,1,24,4,220,24,,,
3369,10:18:20,1,,,2,23,1,실외온도제한,4,0,55,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,36,0,1,9,63,1,24,4,220,24,,,
3370,10:18:22,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,36,0,1,9,63,1,18,4,192,24,,,
3371,10:18:24,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,9,63,1,22,4,213,24,,,
3372,10:18:26,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,9,63,1,22,4,213,24,,,
3373,10:18:28,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,9,63,1,23,4,215,24,,,
3374,10:18:30,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,9,63,1,23,4,215,24,,,
3375,10:18:32,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,36,0,1,9,63,1,18,4,193,24,,,
3376,10:18:34,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,36,0,1,9,80,1,22,4,210,24,,,
3377,10:18:36,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,36,0,1,9,80,1,22,4,210,24,,,
3378,10:18:38,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,9,80,1,20,4,202,24,,,
3379,10:18:40,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,9,80,1,20,4,202,24,,,
3380,10:18:42,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,9,63,1,21,4,205,24,,,
3381,10:18:44,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,36,0,1,9,63,1,16,4,182,24,,,
3382,10:18:46,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,36,0,1,9,63,1,16,4,182,24,,,
3383,10:18:48,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,9,63,1,18,4,194,24,,,
3384,10:18:50,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,9,63,1,18,4,194,24,,,
3385,10:18:52,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,9,80,1,19,4,199,24,,,
3386,10:18:54,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,9,81,1,24,4,220,24,,,
3387,10:18:56,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,9,81,1,24,4,220,24,,,
3388,10:18:58,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,36,0,1,9,63,1,16,4,184,24,,,
3389,10:19:00,1,,,2,23,1,실외온도제한,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,36,0,1,9,63,1,16,4,184,24,,,
3390,10:19:02,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,36,0,1,9,63,1,19,4,200,24,,,
3391,10:19:04,1,,,2,23,1,실외온도제한,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,9,63,1,21,4,206,24,,,
3392,10:19:06,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,9,63,1,21,4,206,24,,,
3393,10:19:08,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,9,63,1,15,4,178,24,,,
3394,10:19:10,1,,,2,23,1,실외온도제한,4,0,46,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,9,63,1,15,4,178,24,,,
3395,10:19:12,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,36,0,1,9,76,1,16,4,184,24,,,
3396,10:19:14,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,36,0,1,9,79,1,16,4,182,24,,,
3397,10:19:16,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,36,0,1,9,79,1,16,4,182,24,,,
3398,10:19:18,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,9,52,1,19,4,200,24,,,
3399,10:19:20,1,,,2,23,1,실외온도제한,4,0,56,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,9,52,1,19,4,200,24,,,
3400,10:19:22,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,9,52,1,20,4,203,24,,,
3401,10:19:24,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,36,0,1,9,46,1,15,4,178,24,,,
3402,10:19:26,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,36,0,1,9,46,1,15,4,178,24,,,
3403,10:19:28,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,9,46,1,18,4,192,24,,,
3404,10:19:30,1,,,2,23,1,실외온도제한,4,0,6,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,9,46,1,18,4,192,24,,,
3405,10:19:32,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,9,45,1,19,4,199,24,,,
3406,10:19:34,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,9,45,1,18,4,194,24,,,
3407,10:19:36,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,9,45,1,18,4,194,24,,,
3408,10:19:38,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,36,0,1,9,46,1,13,4,173,24,,,
3409,10:19:40,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,36,0,1,9,46,1,13,4,173,24,,,
3410,10:19:42,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,9,44,1,15,4,178,24,,,
3411,10:19:44,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,35,0,1,9,44,1,7,4,180,24,,,
3412,10:19:46,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,35,0,1,9,44,1,7,4,180,24,,,
3413,10:19:48,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,9,44,1,16,4,182,24,,,
3414,10:19:50,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,36,0,1,9,44,1,16,4,182,24,,,
3415,10:19:52,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,36,0,1,9,46,1,14,4,177,24,,,
3416,10:19:54,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,9,52,1,18,4,192,24,,,
3417,10:19:56,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,9,52,1,18,4,192,24,,,
3418,10:19:58,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,9,52,1,17,4,187,24,,,
3419,10:20:00,1,,,2,23,1,실외온도제한,4,0,37,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,9,52,1,17,4,187,24,,,
3420,10:20:02,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,9,46,1,16,4,185,24,,,
3421,10:20:04,1,,,2,23,1,실외온도제한,4,0,40,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,36,0,1,9,46,1,22,4,210,24,,,
3422,10:20:06,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,36,0,1,9,46,1,22,4,210,24,,,
3423,10:20:08,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,36,0,1,9,46,1,19,4,199,24,,,
3424,10:20:10,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,36,0,1,9,46,1,19,4,199,24,,,
3425,10:20:12,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,36,0,1,9,52,1,22,4,212,24,,,
3426,10:20:14,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,36,0,1,9,46,1,19,4,199,24,,,
3427,10:20:16,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,36,0,1,9,46,1,19,4,199,24,,,
3428,10:20:18,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,9,46,1,19,4,197,24,,,
3429,10:20:20,1,,,2,23,1,실외온도제한,4,0,57,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,9,46,1,19,4,197,24,,,
3430,10:20:22,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,9,46,1,20,4,202,24,,,
3431,10:20:24,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,9,46,1,17,4,187,24,,,
3432,10:20:26,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,9,46,1,17,4,187,24,,,
3433,10:20:28,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,36,0,1,9,46,1,18,4,192,24,,,
3434,10:20:30,1,,,2,23,1,실외온도제한,4,0,7,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,36,0,1,9,46,1,18,4,192,24,,,
3435,10:20:33,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,36,0,1,9,46,1,16,4,185,24,,,
3436,10:20:35,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,35,0,1,9,46,1,7,4,181,24,,,
3437,10:20:37,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,35,0,1,9,46,1,7,4,181,24,,,
3438,10:20:39,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,9,46,1,17,4,187,24,,,
3439,10:20:41,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,9,46,1,17,4,187,24,,,
3440,10:20:43,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,35,0,1,9,52,1,6,4,172,24,,,
3441,10:20:45,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,9,52,1,8,4,182,24,,,
3442,10:20:47,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,9,52,1,8,4,182,24,,,
3443,10:20:49,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,36,0,1,9,46,1,17,4,189,24,,,
3444,10:20:51,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,36,0,1,9,46,1,17,4,189,24,,,
3445,10:20:53,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,36,0,1,9,46,1,18,4,195,24,,,
3446,10:20:55,1,,,2,23,1,실외온도제한,4,0,35,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,36,0,1,9,46,1,17,4,191,24,,,
3447,10:20:57,1,,,2,23,1,실외온도제한,4,0,35,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,36,0,1,9,46,1,17,4,191,24,,,
3448,10:20:59,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,36,0,1,9,46,1,22,4,211,24,,,
3449,10:21:01,1,,,2,23,1,실외온도제한,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,36,0,1,9,46,1,22,4,211,24,,,
3450,10:21:03,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,36,0,1,9,52,1,21,4,209,24,,,
3451,10:21:05,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,9,46,1,17,4,188,24,,,
3452,10:21:07,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,9,46,1,17,4,188,24,,,
3453,10:21:09,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,36,0,1,9,46,1,22,4,212,24,,,
3454,10:21:11,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,36,0,1,9,46,1,22,4,212,24,,,
3455,10:21:13,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
3456,10:21:15,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,36,0,1,9,29,1,20,4,201,24,,,
3457,10:21:17,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,36,0,1,9,29,1,20,4,201,24,,,
3458,10:21:19,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,9,34,1,23,4,214,24,,,
3459,10:21:21,1,,,2,23,1,실외온도제한,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,36,0,1,9,34,1,23,4,214,24,,,
3460,10:21:23,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,35,0,1,9,34,1,8,4,183,24,,,
3461,10:21:25,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,36,0,1,9,34,1,22,4,210,24,,,
3462,10:21:27,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,36,0,1,9,34,1,22,4,210,24,,,
3463,10:21:29,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,35,0,1,9,29,1,4,4,167,24,,,
3464,10:21:31,1,,,2,23,1,실외온도제한,4,0,8,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,35,0,1,9,29,1,4,4,167,24,,,
3465,10:21:33,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,9,29,1,19,4,198,24,,,
3466,10:21:35,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,36,0,1,9,29,1,20,4,203,24,,,
3467,10:21:37,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,36,0,1,9,29,1,20,4,203,24,,,
3468,10:21:39,1,,,2,23,1,실외온도제한,4,0,19,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,36,0,1,9,29,1,15,4,178,24,,,
3469,10:21:41,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,36,0,1,9,29,1,15,4,178,24,,,
3470,10:21:43,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,9,29,1,19,4,196,24,,,
3471,10:21:45,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,34,1,20,4,204,24,,,
3472,10:21:47,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,34,1,20,4,204,24,,,
3473,10:21:49,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,36,0,1,9,34,1,17,4,189,24,,,
3474,10:21:51,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,9,34,1,17,4,189,24,,,
3475,10:21:53,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,9,29,1,20,4,204,24,,,
3476,10:21:55,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,36,0,1,9,29,1,21,4,206,24,,,
3477,10:21:57,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,36,0,1,9,29,1,21,4,206,24,,,
3478,10:21:59,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,9,29,1,21,4,206,24,,,
3479,10:22:01,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,9,29,1,21,4,206,24,,,
3480,10:22:03,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,36,0,1,9,34,1,19,4,197,24,,,
3481,10:22:05,1,,,2,23,1,실외온도제한,4,0,42,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,35,0,1,9,29,1,7,4,177,24,,,
3482,10:22:07,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,35,0,1,9,29,1,7,4,177,24,,,
3483,10:22:09,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,9,29,1,23,4,216,24,,,
3484,10:22:11,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,9,29,1,23,4,216,24,,,
3485,10:22:13,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,9,34,1,16,4,186,24,,,
3486,10:22:15,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,36,0,1,9,34,1,18,4,193,24,,,
3487,10:22:17,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,36,0,1,9,34,1,18,4,193,24,,,
3488,10:22:19,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,36,0,1,9,34,1,23,4,216,24,,,
3489,10:22:21,1,,,2,23,1,실외온도제한,4,0,59,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,36,0,1,9,34,1,23,4,216,24,,,
3490,10:22:23,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,36,0,1,9,29,1,21,4,209,24,,,
3491,10:22:25,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,36,0,1,9,29,1,14,4,175,24,,,
3492,10:22:27,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,36,0,1,9,29,1,14,4,175,24,,,
3493,10:22:29,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,36,0,1,9,29,1,20,4,202,24,,,
3494,10:22:31,1,,,2,23,1,실외온도제한,4,0,9,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,36,0,1,9,29,1,20,4,202,24,,,
3495,10:22:33,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,36,0,1,9,29,1,21,4,205,24,,,
3496,10:22:35,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,9,29,1,25,4,224,24,,,
3497,10:22:37,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,9,29,1,25,4,224,24,,,
3498,10:22:39,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,36,0,1,9,29,1,23,4,216,24,,,
3499,10:22:41,1,,,2,23,1,실외온도제한,4,0,19,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,36,0,1,9,29,1,23,4,216,24,,,
3500,10:22:43,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,36,0,1,9,34,1,16,4,185,24,,,
3501,10:22:45,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,36,0,1,9,29,1,16,4,186,24,,,
3502,10:22:47,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,36,0,1,9,29,1,16,4,186,24,,,
3503,10:22:49,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,9,29,1,16,4,184,24,,,
3504,10:22:51,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,36,0,1,9,29,1,16,4,184,24,,,
3505,10:22:53,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,36,0,1,9,29,1,23,4,217,24,,,
3506,10:22:55,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,36,0,1,9,34,1,17,4,188,24,,,
3507,10:22:57,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,36,0,1,9,34,1,17,4,188,24,,,
3508,10:22:59,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,36,0,1,9,34,1,17,4,188,24,,,
3509,10:23:01,1,,,2,23,1,실외온도제한,4,0,40,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,36,0,1,9,34,1,17,4,188,24,,,
3510,10:23:03,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,36,0,1,9,34,1,20,4,201,24,,,
3511,10:23:05,1,,,2,23,1,실외온도제한,4,0,43,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,36,0,1,9,34,1,22,4,212,24,,,
3512,10:23:07,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,36,0,1,9,34,1,22,4,212,24,,,
3513,10:23:09,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,9,29,1,14,4,176,24,,,
3514,10:23:11,1,,,2,23,1,실외온도제한,4,0,50,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,9,29,1,14,4,176,24,,,
3515,10:23:14,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,36,0,1,9,29,1,20,4,203,24,,,
3516,10:23:16,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,35,0,1,8,94,1,4,4,166,24,,,
3517,10:23:18,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,35,0,1,8,94,1,4,4,166,24,,,
3518,10:23:20,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,36,0,1,8,94,1,19,4,197,24,,,
3519,10:23:22,1,,,2,23,1,실외온도제한,4,0,0,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,36,0,1,8,94,1,19,4,197,24,,,
3520,10:23:24,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,36,0,1,8,94,1,17,4,189,24,,,
3521,10:23:26,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,35,0,1,8,94,1,4,4,166,24,,,
3522,10:23:28,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,35,0,1,8,94,1,4,4,166,24,,,
3523,10:23:30,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,8,94,1,19,4,196,24,,,
3524,10:23:32,1,,,2,23,1,실외온도제한,4,0,10,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,8,94,1,19,4,196,24,,,
3525,10:23:34,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,8,94,1,7,4,180,24,,,
3526,10:23:36,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,36,0,1,8,94,1,17,4,191,24,,,
3527,10:23:38,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,36,0,1,8,94,1,17,4,191,24,,,
3528,10:23:40,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,8,94,1,17,4,188,24,,,
3529,10:23:42,1,,,2,23,1,실외온도제한,4,0,20,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,8,94,1,17,4,188,24,,,
3530,10:23:44,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,8,94,1,16,4,186,24,,,
3531,10:23:46,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,36,0,1,8,94,1,16,4,186,24,,,
3532,10:23:48,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,36,0,1,8,94,1,19,4,198,24,,,
3533,10:23:50,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,8,99,1,4,4,166,24,,,
3534,10:23:52,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,8,99,1,4,4,166,24,,,
3535,10:23:54,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,36,0,1,8,94,1,17,4,189,24,,,
3536,10:23:56,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,8,94,1,14,4,177,24,,,
3537,10:23:58,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,8,94,1,14,4,177,24,,,
3538,10:24:00,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,8,94,1,3,4,163,24,,,
3539,10:24:02,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,8,94,1,3,4,163,24,,,
3540,10:24:04,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,36,0,1,8,99,1,12,4,165,24,,,
3541,10:24:06,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,8,94,1,19,4,200,24,,,
3542,10:24:08,1,,,2,23,1,실외온도제한,4,0,48,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,8,94,1,19,4,200,24,,,
3543,10:24:10,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,35,0,1,8,94,1,2,4,158,24,,,
3544,10:24:12,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,35,0,1,8,94,1,2,4,158,24,,,
3545,10:24:14,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,36,0,1,8,94,1,19,4,196,24,,,
3546,10:24:16,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,35,0,1,8,94,1,4,4,167,24,,,
3547,10:24:18,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,35,0,1,8,94,1,4,4,167,24,,,
3548,10:24:20,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,36,0,1,8,94,1,16,4,186,24,,,
3549,10:24:22,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,36,0,1,8,94,1,16,4,186,24,,,
3550,10:24:24,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,8,99,1,7,4,178,24,,,
3551,10:24:26,1,,,2,23,1,실외온도제한,4,0,4,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,35,0,1,8,99,1,7,4,178,24,,,
3552,10:24:28,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,35,0,1,8,99,1,3,4,162,24,,,
3553,10:24:30,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,36,0,1,8,94,1,20,4,202,24,,,
3554,10:24:32,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,36,0,1,8,94,1,20,4,202,24,,,
3555,10:24:34,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,35,0,1,8,94,1,2,4,158,24,,,
3556,10:24:36,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,36,0,1,8,94,1,17,4,187,24,,,
3557,10:24:38,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,36,0,1,8,94,1,17,4,187,24,,,
3558,10:24:40,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,36,0,1,8,94,1,16,4,182,24,,,
3559,10:24:42,1,,,2,23,1,실외온도제한,4,0,21,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,36,0,1,8,94,1,16,4,182,24,,,
3560,10:24:44,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,36,0,1,8,94,1,21,4,206,24,,,
3561,10:24:46,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,35,0,1,8,99,1,4,4,166,24,,,
3562,10:24:48,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,35,0,1,8,99,1,4,4,166,24,,,
3563,10:24:50,1,,,2,23,1,실외온도제한,4,0,32,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,8,94,1,7,4,179,24,,,
3564,10:24:52,1,,,2,23,1,실외온도제한,4,0,32,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,8,94,1,7,4,179,24,,,
3565,10:24:54,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,8,94,1,4,4,165,24,,,
3566,10:24:56,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,35,0,1,8,94,1,4,4,165,24,,,
3567,10:24:58,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,36,0,1,8,94,1,16,4,183,24,,,
3568,10:25:00,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
3569,10:25:02,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
3570,10:25:04,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,36,0,1,8,99,1,17,4,189,24,,,
3571,10:25:06,1,,,2,23,1,실외온도제한,4,0,45,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,35,0,1,8,94,1,6,4,174,24,,,
3572,10:25:08,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,35,0,1,8,94,1,6,4,174,24,,,
3573,10:25:10,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,36,0,1,8,99,1,18,4,194,24,,,
3574,10:25:12,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,36,0,1,8,99,1,18,4,194,24,,,
3575,10:25:14,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,35,0,1,8,99,1,7,4,178,24,,,
3576,10:25:16,1,,,2,23,1,실외온도제한,4,0,55,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,35,0,1,8,99,1,7,4,178,24,,,
3577,10:25:18,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,36,0,1,8,77,1,16,4,186,24,,,
3578,10:25:20,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,8,76,1,6,4,172,24,,,
3579,10:25:22,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,8,76,1,6,4,172,24,,,
3580,10:25:24,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,35,0,1,8,81,1,6,4,173,24,,,
3581,10:25:26,1,,,2,23,1,실외온도제한,4,0,5,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,35,0,1,8,81,1,6,4,173,24,,,
3582,10:25:28,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,35,0,1,8,60,1,5,4,170,24,,,
3583,10:25:30,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,8,74,1,3,4,161,24,,,
3584,10:25:32,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,8,74,1,3,4,161,24,,,
3585,10:25:34,1,,,2,23,1,실외온도제한,4,0,16,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,35,0,1,8,77,1,0,4,146,24,,,
3586,10:25:36,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,35,0,1,8,80,1,1,4,152,24,,,
3587,10:25:38,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,35,0,1,8,80,1,1,4,152,24,,,
3588,10:25:40,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,8,80,1,16,4,186,24,,,
3589,10:25:42,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,8,80,1,16,4,186,24,,,
3590,10:25:44,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,36,0,1,8,60,1,16,4,186,24,,,
3591,10:25:46,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,36,0,1,8,60,1,16,4,185,24,,,
3592,10:25:48,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,36,0,1,8,60,1,16,4,185,24,,,
3593,10:25:50,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,35,0,1,8,60,1,6,4,175,24,,,
3594,10:25:52,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,35,0,1,8,60,1,6,4,175,24,,,
3595,10:25:54,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,8,60,1,16,4,185,24,,,
3596,10:25:57,1,,,2,23,1,실외온도제한,4,0,36,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,36,0,1,8,60,1,16,4,185,24,,,
3597,10:25:59,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
3598,10:26:01,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,35,0,1,8,65,1,0,4,149,24,,,
3599,10:26:03,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,35,0,1,8,65,1,0,4,149,24,,,
3600,10:26:05,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,35,0,1,8,65,1,3,4,161,24,,,
3601,10:26:07,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,35,0,1,8,65,1,3,4,161,24,,,
3602,10:26:09,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,35,0,1,8,60,1,2,4,155,24,,,
3603,10:26:11,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,8,65,1,4,4,164,24,,,
3604,10:26:13,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,8,65,1,4,4,164,24,,,
3605,10:26:15,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,36,0,1,8,60,1,13,4,171,24,,,
3606,10:26:17,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,35,0,1,8,60,1,7,4,177,24,,,
3607,10:26:19,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,35,0,1,8,60,1,7,4,177,24,,,
3608,10:26:21,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,35,0,1,8,60,1,1,4,152,24,,,
3609,10:26:23,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,35,0,1,8,60,1,1,4,152,24,,,
3610,10:26:25,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,35,0,1,8,65,0,255,4,142,24,,,
3611,10:26:27,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,35,0,1,8,60,1,5,4,170,24,,,
3612,10:26:29,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,35,0,1,8,60,1,5,4,170,24,,,
3613,10:26:31,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,8,60,1,15,4,179,24,,,
3614,10:26:33,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,8,60,1,15,4,179,24,,,
3615,10:26:35,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,35,0,1,8,60,1,6,4,175,24,,,
3616,10:26:37,1,,,2,23,1,실외온도제한,4,0,16,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,35,0,1,8,60,1,5,4,168,24,,,
3617,10:26:39,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,35,0,1,8,60,1,5,4,168,24,,,
3618,10:26:41,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,8,60,1,4,4,166,24,,,
3619,10:26:43,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,8,60,1,4,4,166,24,,,
3620,10:26:45,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
3621,10:26:47,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
3622,10:26:49,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,8,60,1,1,4,152,24,,,
3623,10:26:51,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
3624,10:26:53,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
3625,10:26:55,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,35,0,1,8,60,1,0,4,145,24,,,
3626,10:26:57,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,8,60,1,0,4,145,24,,,
3627,10:26:59,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,8,60,1,5,4,168,24,,,
3628,10:27:01,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,35,0,1,8,60,1,7,4,177,24,,,
3629,10:27:03,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,35,0,1,8,60,1,7,4,177,24,,,
3630,10:27:05,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,8,65,1,7,4,177,24,,,
3631,10:27:07,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,35,0,1,8,65,1,2,4,160,24,,,
3632,10:27:09,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,35,0,1,8,65,1,2,4,160,24,,,
3633,10:27:11,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,8,65,1,2,4,156,24,,,
3634,10:27:13,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,8,65,1,2,4,156,24,,,
3635,10:27:15,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,35,0,1,8,65,0,254,4,138,24,,,
3636,10:27:17,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,35,0,1,8,65,0,254,4,138,24,,,
3637,10:27:19,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,35,0,1,8,45,1,4,4,164,24,,,
3638,10:27:21,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,35,0,1,8,41,1,2,4,157,24,,,
3639,10:27:23,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,35,0,1,8,41,1,2,4,157,24,,,
3640,10:27:25,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,35,0,1,8,25,0,251,4,124,24,,,
3641,10:27:27,1,,,2,23,1,실외온도제한,4,0,7,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,35,0,1,8,25,0,251,4,124,24,,,
3642,10:27:29,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,35,0,1,8,25,1,2,4,156,24,,,
3643,10:27:31,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,8,25,1,4,4,166,24,,,
3644,10:27:33,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,8,25,1,4,4,166,24,,,
3645,10:27:35,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,35,0,1,8,25,1,5,4,171,24,,,
3646,10:27:37,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,35,0,1,8,30,0,253,4,135,24,,,
3647,10:27:39,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,35,0,1,8,30,0,253,4,135,24,,,
3648,10:27:41,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,34,0,1,8,25,0,243,4,123,24,,,
3649,10:27:43,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,34,0,1,8,25,0,243,4,123,24,,,
3650,10:27:45,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,35,0,1,8,25,0,255,4,141,24,,,
3651,10:27:47,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,35,0,1,8,25,0,255,4,141,24,,,
3652,10:27:49,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,35,0,1,8,30,1,4,4,166,24,,,
3653,10:27:51,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,35,0,1,8,30,1,6,4,173,24,,,
3654,10:27:53,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,35,0,1,8,30,1,6,4,173,24,,,
3655,10:27:55,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,35,0,1,8,25,1,1,4,154,24,,,
3656,10:27:57,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,35,0,1,8,25,1,1,4,154,24,,,
3657,10:27:59,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,35,0,1,8,25,0,252,4,127,24,,,
3658,10:28:01,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,35,0,1,8,25,1,1,4,154,24,,,
3659,10:28:03,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,35,0,1,8,25,1,1,4,154,24,,,
3660,10:28:05,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,35,0,1,8,25,1,0,4,146,24,,,
3661,10:28:07,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,35,0,1,8,25,1,4,4,164,24,,,
3662,10:28:09,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,35,0,1,8,25,1,4,4,164,24,,,
3663,10:28:11,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,35,0,1,8,25,1,5,4,169,24,,,
3664,10:28:13,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,35,0,1,8,25,1,5,4,169,24,,,
3665,10:28:15,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,36,0,1,8,25,1,14,4,174,24,,,
3666,10:28:17,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,36,0,1,8,25,1,14,4,174,24,,,
3667,10:28:19,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,35,0,1,8,46,1,1,4,153,24,,,
3668,10:28:21,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,35,0,1,8,42,0,254,4,136,24,,,
3669,10:28:23,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,35,0,1,8,42,0,254,4,136,24,,,
3670,10:28:25,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,35,0,1,8,25,0,255,4,141,24,,,
3671,10:28:27,1,,,2,23,1,실외온도제한,4,0,8,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,35,0,1,8,25,0,255,4,141,24,,,
3672,10:28:29,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,35,0,1,8,25,1,0,4,148,24,,,
3673,10:28:31,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,35,0,1,8,41,1,5,4,169,24,,,
3674,10:28:33,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,35,0,1,8,41,1,5,4,169,24,,,
3675,10:28:35,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,35,0,1,8,45,1,3,4,162,24,,,
3676,10:28:37,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,35,0,1,8,45,1,3,4,162,24,,,
3677,10:28:40,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,35,0,1,8,47,0,255,4,143,24,,,
3678,10:28:42,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,35,0,1,8,47,0,254,4,140,24,,,
3679,10:28:44,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,35,0,1,8,47,0,254,4,140,24,,,
3680,10:28:46,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,35,0,1,8,42,0,254,4,136,24,,,
3681,10:28:48,1,,,2,23,1,실외온도제한,4,0,28,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,35,0,1,8,42,1,1,4,152,24,,,
3682,10:28:50,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,35,0,1,8,42,1,1,4,152,24,,,
3683,10:28:52,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,8,42,1,4,4,165,24,,,
3684,10:28:54,1,,,2,23,1,실외온도제한,4,0,35,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,8,42,1,4,4,165,24,,,
3685,10:28:56,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,35,0,1,8,42,1,3,4,163,24,,,
3686,10:28:58,1,,,2,23,1,실외온도제한,4,0,39,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,36,0,1,8,42,1,14,4,174,24,,,
3687,10:29:00,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,36,0,1,8,42,1,14,4,174,24,,,
3688,10:29:02,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,8,47,1,1,4,151,24,,,
3689,10:29:04,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,8,47,1,1,4,151,24,,,
3690,10:29:06,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,35,0,1,8,47,1,0,4,145,24,,,
3691,10:29:08,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,35,0,1,8,47,1,0,4,145,24,,,
3692,10:29:10,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,35,0,1,8,47,1,0,4,145,24,,,
3693,10:29:12,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,35,0,1,8,47,1,2,4,155,24,,,
3694,10:29:14,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,35,0,1,8,47,1,2,4,155,24,,,
3695,10:29:16,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,35,0,1,8,30,1,6,4,172,24,,,
3696,10:29:18,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,35,0,1,8,30,1,6,4,172,24,,,
3697,10:29:20,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,35,0,1,8,8,0,255,4,136,24,,,
3698,10:29:22,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,35,0,1,8,25,1,6,4,173,24,,,
3699,10:29:24,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,35,0,1,8,25,1,6,4,173,24,,,
3700,10:29:26,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,35,0,1,8,8,0,252,4,129,24,,,
3701,10:29:28,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,35,0,1,8,8,0,252,4,129,24,,,
3702,10:29:30,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,35,0,1,8,8,1,6,4,172,24,,,
3703,10:29:32,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,35,0,1,8,12,0,253,4,134,24,,,
3704,10:29:34,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,35,0,1,8,12,0,253,4,134,24,,,
3705,10:29:36,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,35,0,1,8,12,1,5,4,168,24,,,
3706,10:29:38,1,,,2,23,1,실외온도제한,4,0,19,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,35,0,1,8,12,0,253,4,131,24,,,
3707,10:29:40,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,35,0,1,8,12,0,253,4,131,24,,,
3708,10:29:42,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,35,0,1,8,12,1,3,4,160,24,,,
3709,10:29:44,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,35,0,1,8,12,1,3,4,160,24,,,
3710,10:29:46,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,8,8,0,251,4,125,24,,,
3711,10:29:48,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,8,8,0,251,4,125,24,,,
3712,10:29:50,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,35,0,1,8,12,1,4,4,166,24,,,
3713,10:29:52,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,35,0,1,8,12,1,1,4,151,24,,,
3714,10:29:54,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,35,0,1,8,12,1,1,4,151,24,,,
3715,10:29:56,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,35,0,1,8,8,1,0,4,148,24,,,
3716,10:29:58,1,,,2,23,1,실외온도제한,4,0,40,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,35,0,1,8,8,1,0,4,148,24,,,
3717,10:30:00,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,35,0,1,8,12,1,3,4,161,24,,,
3718,10:30:02,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,8,12,0,251,4,123,24,,,
3719,10:30:04,1,,,2,23,1,실외온도제한,4,0,46,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,8,12,0,251,4,123,24,,,
3720,10:30:06,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,35,0,1,8,8,1,0,4,149,24,,,
3721,10:30:08,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,35,0,1,8,8,1,0,4,149,24,,,
3722,10:30:10,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,35,0,1,8,12,0,250,4,118,24,,,
3723,10:30:12,1,,,2,23,1,실외온도제한,4,0,57,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,8,12,1,3,4,159,24,,,
3724,10:30:14,1,,,2,23,1,실외온도제한,4,0,57,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,8,12,1,3,4,159,24,,,
3725,10:30:16,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,34,0,1,8,12,0,244,4,126,24,,,
3726,10:30:18,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,34,0,1,8,12,0,244,4,126,24,,,
3727,10:30:20,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,35,0,1,8,12,1,1,4,153,24,,,
3728,10:30:22,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,34,0,1,8,8,0,244,4,125,24,,,
3729,10:30:24,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,34,0,1,8,8,0,244,4,125,24,,,
3730,10:30:26,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,35,0,1,8,8,1,0,4,145,24,,,
3731,10:30:28,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,35,0,1,8,8,1,0,4,145,24,,,
3732,10:30:30,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,35,0,1,8,8,1,0,4,149,24,,,
3733,10:30:32,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,35,0,1,8,8,0,252,4,128,24,,,
3734,10:30:34,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,35,0,1,8,8,0,252,4,128,24,,,
3735,10:30:36,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,8,8,1,1,4,152,24,,,
3736,10:30:38,1,,,2,23,1,실외온도제한,4,0,20,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,8,8,1,1,4,152,24,,,
3737,10:30:40,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,35,0,1,8,12,0,252,4,130,24,,,
3738,10:30:42,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,35,0,1,8,8,1,3,4,159,24,,,
3739,10:30:44,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,35,0,1,8,8,1,3,4,159,24,,,
3740,10:30:46,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,35,0,1,8,8,1,2,4,158,24,,,
3741,10:30:48,1,,,2,23,1,실외온도제한,4,0,30,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,35,0,1,8,8,1,2,4,158,24,,,
3742,10:30:50,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,35,0,1,8,8,0,255,4,141,24,,,
3743,10:30:52,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,8,8,1,4,4,166,24,,,
3744,10:30:54,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,8,8,1,4,4,166,24,,,
3745,10:30:56,1,,,2,23,1,실외온도제한,4,0,41,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,35,0,1,8,12,0,249,4,116,24,,,
3746,10:30:58,1,,,2,23,1,실외온도제한,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,35,0,1,8,12,0,249,4,116,24,,,
3747,10:31:00,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,35,0,1,8,12,1,2,4,155,24,,,
3748,10:31:02,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,8,12,0,252,4,126,24,,,
