Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
3749,10:31:04,1,,,2,23,1,실외온도제한,4,0,47,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,8,12,0,252,4,126,24,,,
3750,10:31:06,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,8,12,1,4,4,164,24,,,
3751,10:31:08,1,,,2,23,1,실외온도제한,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,35,0,1,8,12,1,4,4,164,24,,,
3752,10:31:10,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,35,0,1,8,12,1,0,4,146,24,,,
3753,10:31:12,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,35,0,1,8,12,0,252,4,129,24,,,
3754,10:31:14,1,,,2,23,1,실외온도제한,4,0,57,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,35,0,1,8,12,0,252,4,129,24,,,
3755,10:31:16,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,35,0,1,7,92,1,0,4,146,24,,,
3756,10:31:18,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,35,0,1,7,92,1,0,4,146,24,,,
3757,10:31:20,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,34,0,1,7,94,0,244,4,127,24,,,
3758,10:31:23,1,,,2,23,1,실외온도제한,4,0,4,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,34,0,1,7,86,0,245,4,129,24,,,
3759,10:31:25,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,34,0,1,7,86,0,245,4,129,24,,,
3760,10:31:27,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,34,0,1,7,88,0,243,4,123,24,,,
3761,10:31:29,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,34,0,1,7,88,0,243,4,123,24,,,
3762,10:31:31,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,34,0,1,7,92,0,242,4,116,24,,,
3763,10:31:33,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,7,79,0,250,4,118,24,,,
3764,10:31:35,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,7,79,0,250,4,118,24,,,
3765,10:31:37,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,34,0,1,7,92,0,242,4,118,24,,,
3766,10:31:39,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,34,0,1,7,92,0,242,4,118,24,,,
3767,10:31:41,1,,,2,23,1,실외온도제한,4,0,25,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,35,0,1,7,74,0,253,4,133,24,,,
3768,10:31:43,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,7,87,1,3,4,161,24,,,
3769,10:31:45,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,7,87,1,3,4,161,24,,,
3770,10:31:47,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,35,0,1,7,87,1,1,4,150,24,,,
3771,10:31:49,1,,,2,23,1,실외온도제한,4,0,31,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,35,0,1,7,87,1,1,4,150,24,,,
3772,10:31:51,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,34,0,1,7,88,0,245,4,130,24,,,
3773,10:31:53,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,35,0,1,7,92,0,253,4,131,24,,,
3774,10:31:55,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,35,0,1,7,92,0,253,4,131,24,,,
3775,10:31:57,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,35,0,1,7,87,0,253,4,131,24,,,
3776,10:31:59,1,,,2,23,1,실외온도제한,4,0,41,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,35,0,1,7,87,0,253,4,131,24,,,
3777,10:32:01,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,35,0,1,7,88,1,2,4,156,24,,,
3778,10:32:03,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,35,0,1,7,96,1,1,4,153,24,,,
3779,10:32:05,1,,,2,23,1,실외온도제한,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,35,0,1,7,96,1,1,4,153,24,,,
3780,10:32:07,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,34,0,1,7,94,0,244,4,126,24,,,
3781,10:32:09,1,,,2,23,1,실외온도제한,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,34,0,1,7,94,0,244,4,126,24,,,
3782,10:32:11,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,35,0,1,7,96,0,252,4,128,24,,,
3783,10:32:13,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,35,0,1,7,95,1,0,4,148,24,,,
3784,10:32:15,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,35,0,1,7,95,1,0,4,148,24,,,
3785,10:32:17,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,35,0,1,7,91,1,4,4,164,24,,,
3786,10:32:19,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,35,0,1,7,91,1,4,4,164,24,,,
3787,10:32:21,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,35,0,1,7,89,1,3,4,159,24,,,
3788,10:32:23,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,7,89,1,0,4,146,24,,,
3789,10:32:25,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,7,89,1,0,4,146,24,,,
3790,10:32:27,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,35,0,1,7,88,1,1,4,151,24,,,
3791,10:32:29,1,,,2,23,1,실외온도제한,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,35,0,1,7,88,1,1,4,151,24,,,
3792,10:32:31,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,35,0,1,7,92,0,252,4,128,24,,,
3793,10:32:33,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,35,0,1,7,93,0,253,4,131,24,,,
3794,10:32:35,1,,,2,23,1,실외온도제한,4,0,19,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,35,0,1,7,93,0,253,4,131,24,,,
3795,10:32:37,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,35,0,1,7,96,1,2,4,156,24,,,
3796,10:32:39,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,35,0,1,7,96,1,2,4,156,24,,,
3797,10:32:41,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,35,0,1,7,95,0,255,4,144,24,,,
3798,10:32:43,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,34,0,1,7,95,0,246,4,135,24,,,
3799,10:32:45,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,34,0,1,7,95,0,246,4,135,24,,,
3800,10:32:47,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,35,0,1,7,96,0,253,4,133,24,,,
3801,10:32:49,1,,,2,23,1,실외온도제한,4,0,32,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,35,0,1,7,96,0,253,4,133,24,,,
3802,10:32:51,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,35,0,1,7,90,0,251,4,123,24,,,
3803,10:32:53,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,7,90,0,252,4,126,24,,,
3804,10:32:55,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,7,90,0,252,4,126,24,,,
3805,10:32:57,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,35,0,1,7,90,0,252,4,126,24,,,
3806,10:32:59,1,,,2,23,1,실외온도제한,4,0,42,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,7,90,0,252,4,126,24,,,
3807,10:33:01,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,7,91,1,4,4,164,24,,,
3808,10:33:03,1,,,2,23,1,실외온도제한,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,35,0,1,7,96,1,1,4,154,24,,,
3809,10:33:05,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,35,0,1,7,96,1,1,4,154,24,,,
3810,10:33:07,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,35,0,1,7,91,0,253,4,131,24,,,
3811,10:33:09,1,,,2,23,1,실외온도제한,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,35,0,1,7,91,0,253,4,131,24,,,
3812,10:33:11,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,35,0,1,7,91,0,255,4,142,24,,,
3813,10:33:13,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,35,0,1,7,91,1,2,4,156,24,,,
3814,10:33:15,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,35,0,1,7,91,1,2,4,156,24,,,
3815,10:33:17,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,7,79,1,1,4,153,24,,,
3816,10:33:19,1,,,2,23,1,실외온도제한,4,0,3,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,7,79,1,1,4,153,24,,,
3817,10:33:21,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,35,0,1,7,77,0,254,4,139,24,,,
3818,10:33:23,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,35,0,1,7,79,0,251,4,124,24,,,
3819,10:33:25,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,35,0,1,7,79,0,251,4,124,24,,,
3820,10:33:27,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,35,0,1,7,71,0,255,4,144,24,,,
3821,10:33:29,1,,,2,23,1,실외온도제한,4,0,13,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,35,0,1,7,71,0,255,4,144,24,,,
3822,10:33:31,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,35,0,1,7,76,0,255,4,143,24,,,
3823,10:33:33,1,,,2,23,1,실외온도제한,4,0,16,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,35,0,1,7,74,1,1,4,151,24,,,
3824,10:33:35,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,35,0,1,7,74,1,1,4,151,24,,,
3825,10:33:37,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,35,0,1,7,57,1,1,4,153,24,,,
3826,10:33:39,1,,,2,23,1,실외온도제한,4,0,23,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,35,0,1,7,57,1,1,4,153,24,,,
3827,10:33:41,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,35,0,1,7,57,0,250,4,122,24,,,
3828,10:33:43,1,,,2,23,1,실외온도제한,4,0,26,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,7,72,0,252,4,128,24,,,
3829,10:33:45,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,7,72,0,252,4,128,24,,,
3830,10:33:47,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,34,0,1,7,74,0,242,4,118,24,,,
3831,10:33:49,1,,,2,23,1,실외온도제한,4,0,33,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,34,0,1,7,74,0,242,4,118,24,,,
3832,10:33:51,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,35,0,1,7,57,0,253,4,132,24,,,
3833,10:33:53,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,35,0,1,7,57,0,254,4,136,24,,,
3834,10:33:55,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,35,0,1,7,57,0,254,4,136,24,,,
3835,10:33:57,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,35,0,1,7,72,1,1,4,152,24,,,
3836,10:33:59,1,,,2,23,1,실외온도제한,4,0,43,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,35,0,1,7,72,1,1,4,152,24,,,
3837,10:34:01,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,35,0,1,7,57,1,1,4,154,24,,,
3838,10:34:03,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,35,0,1,7,57,1,0,4,148,24,,,
3839,10:34:05,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,35,0,1,7,57,1,0,4,148,24,,,
3840,10:34:08,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,34,0,1,7,57,0,244,4,127,24,,,
3841,10:34:10,1,,,2,23,1,실외온도제한,4,0,53,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,34,0,1,7,57,0,244,4,127,24,,,
3842,10:34:12,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,35,0,1,7,69,1,0,4,146,24,,,
3843,10:34:14,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,35,0,1,7,73,0,253,4,133,24,,,
3844,10:34:16,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,35,0,1,7,73,0,253,4,133,24,,,
3845,10:34:18,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,35,0,1,7,74,0,252,4,127,24,,,
3846,10:34:20,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,35,0,1,7,74,0,252,4,127,24,,,
3847,10:34:22,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,34,0,1,7,72,0,243,4,119,24,,,
3848,10:34:24,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,34,0,1,7,57,0,245,4,131,24,,,
3849,10:34:26,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,34,0,1,7,57,0,245,4,131,24,,,
3850,10:34:28,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,35,0,1,7,61,0,253,4,132,24,,,
3851,10:34:30,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,35,0,1,7,61,0,253,4,132,24,,,
3852,10:34:32,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,35,0,1,7,61,0,253,4,132,24,,,
3853,10:34:34,1,,,2,23,1,실외온도제한,4,0,17,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,35,0,1,7,73,0,254,4,138,24,,,
3854,10:34:36,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,35,0,1,7,73,0,254,4,138,24,,,
3855,10:34:38,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,35,0,1,7,57,0,252,4,128,24,,,
3856,10:34:40,1,,,2,23,1,실외온도제한,4,0,24,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,35,0,1,7,57,0,252,4,128,24,,,
3857,10:34:42,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,35,0,1,7,57,1,2,4,157,24,,,
3858,10:34:44,1,,,2,23,1,실외온도제한,4,0,27,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,35,0,1,7,57,1,2,4,158,24,,,
3859,10:34:46,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,35,0,1,7,57,1,2,4,158,24,,,
3860,10:34:48,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,35,0,1,7,57,0,254,4,139,24,,,
3861,10:34:50,1,,,2,23,1,실외온도제한,4,0,34,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,35,0,1,7,57,0,254,4,139,24,,,
3862,10:34:52,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,35,0,1,7,57,0,255,4,142,24,,,
3863,10:34:54,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,34,0,1,7,61,0,241,4,112,24,,,
3864,10:34:56,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,34,0,1,7,61,0,241,4,112,24,,,
3865,10:34:58,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,35,0,1,7,57,0,252,4,130,24,,,
3866,10:35:00,1,,,2,23,1,실외온도제한,4,0,44,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,35,0,1,7,57,0,252,4,130,24,,,
3867,10:35:02,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,35,0,1,7,57,0,252,4,130,24,,,
3868,10:35:04,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,7,57,0,253,4,132,24,,,
3869,10:35:06,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,7,57,0,253,4,132,24,,,
3870,10:35:08,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,34,0,1,7,57,0,244,4,125,24,,,
3871,10:35:10,1,,,2,23,1,실외온도제한,4,0,54,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,34,0,1,7,57,0,244,4,125,24,,,
3872,10:35:12,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,35,0,1,7,57,1,1,4,154,24,,,
3873,10:35:14,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,7,57,0,253,4,133,24,,,
3874,10:35:16,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,7,57,0,253,4,133,24,,,
3875,10:35:18,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,35,0,1,7,39,0,255,4,143,24,,,
3876,10:35:20,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,35,0,1,7,39,0,255,4,143,24,,,
3877,10:35:22,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,34,0,1,7,39,0,243,4,119,24,,,
3878,10:35:24,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,34,0,1,7,44,0,245,4,131,24,,,
3879,10:35:26,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,34,0,1,7,44,0,245,4,131,24,,,
3880,10:35:28,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,35,0,1,7,44,0,253,4,133,24,,,
3881,10:35:30,1,,,2,23,1,실외온도제한,4,0,15,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,35,0,1,7,44,0,253,4,133,24,,,
3882,10:35:32,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,34,0,1,7,38,0,241,4,109,24,,,
3883,10:35:34,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,35,0,1,7,39,0,254,4,138,24,,,
3884,10:35:36,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,35,0,1,7,39,0,254,4,138,24,,,
3885,10:35:38,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,34,0,1,7,44,0,238,4,98,24,,,
3886,10:35:40,1,,,2,23,1,실외온도제한,4,0,25,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,34,0,1,7,44,0,238,4,98,24,,,
3887,10:35:42,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,34,0,1,7,38,0,238,4,99,24,,,
3888,10:35:44,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,35,0,1,7,38,0,253,4,133,24,,,
3889,10:35:46,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,35,0,1,7,38,0,253,4,133,24,,,
3890,10:35:48,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,34,0,1,7,39,0,239,4,103,24,,,
3891,10:35:50,1,,,2,23,1,실외온도제한,4,0,35,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,34,0,1,7,39,0,239,4,103,24,,,
3892,10:35:52,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,35,0,1,7,44,0,254,4,139,24,,,
3893,10:35:54,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,35,0,1,7,44,0,253,4,133,24,,,
3894,10:35:56,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,35,0,1,7,44,0,253,4,133,24,,,
3895,10:35:58,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,34,0,1,7,44,0,240,4,106,24,,,
3896,10:36:00,1,,,2,23,1,실외온도제한,4,0,45,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,34,0,1,7,44,0,240,4,106,24,,,
3897,10:36:02,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,34,0,1,7,44,0,244,4,127,24,,,
3898,10:36:04,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,34,0,1,7,39,0,240,4,108,24,,,
3899,10:36:06,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,34,0,1,7,39,0,240,4,108,24,,,
3900,10:36:08,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,35,0,1,7,43,0,253,4,131,24,,,
3901,10:36:10,1,,,2,23,1,실외온도제한,4,0,55,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,35,0,1,7,43,0,253,4,131,24,,,
3902,10:36:12,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,35,0,1,7,39,0,251,4,122,24,,,
3903,10:36:14,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,34,0,1,7,39,0,243,4,122,24,,,
3904,10:36:16,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,34,0,1,7,39,0,243,4,122,24,,,
3905,10:36:18,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,35,0,1,7,44,0,254,4,136,24,,,
3906,10:36:20,1,,,2,23,1,실외온도제한,4,0,5,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,35,0,1,7,44,0,254,4,136,24,,,
3907,10:36:22,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,34,0,1,7,43,0,239,4,103,24,,,
3908,10:36:24,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,35,0,1,7,42,0,253,4,134,24,,,
3909,10:36:26,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,35,0,1,7,42,0,253,4,134,24,,,
3910,10:36:28,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,34,0,1,7,40,0,238,4,96,24,,,
3911,10:36:30,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,34,0,1,7,40,0,238,4,96,24,,,
3912,10:36:32,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,34,0,1,7,38,0,242,4,118,24,,,
3913,10:36:34,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,35,0,1,7,42,0,253,4,133,24,,,
3914,10:36:36,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,35,0,1,7,42,0,253,4,133,24,,,
3915,10:36:38,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,34,0,1,7,39,0,243,4,119,24,,,
3916,10:36:40,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,34,0,1,7,39,0,243,4,119,24,,,
3917,10:36:42,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,35,0,1,7,39,0,254,4,139,24,,,
3918,10:36:44,1,,,2,23,1,실외온도제한,4,0,29,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,34,0,1,7,43,0,239,4,104,24,,,
3919,10:36:46,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,34,0,1,7,43,0,239,4,104,24,,,
3920,10:36:48,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,7,39,0,254,4,140,24,,,
3921,10:36:51,1,,,2,23,1,실외온도제한,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,7,39,0,254,4,140,24,,,
3922,10:36:53,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,34,0,1,7,39,0,240,4,107,24,,,
3923,10:36:55,1,,,2,23,1,실외온도제한,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,35,0,1,7,44,0,255,4,142,24,,,
3924,10:36:57,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,35,0,1,7,44,0,255,4,142,24,,,
3925,10:36:59,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,35,0,1,7,44,0,252,4,128,24,,,
3926,10:37:01,1,,,2,23,1,실외온도제한,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,35,0,1,7,44,0,252,4,128,24,,,
3927,10:37:03,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,34,0,1,7,42,0,243,4,122,24,,,
3928,10:37:05,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,35,0,1,7,39,0,254,4,137,24,,,
3929,10:37:07,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,35,0,1,7,39,0,254,4,137,24,,,
3930,10:37:09,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,34,0,1,7,44,0,243,4,123,24,,,
3931,10:37:11,1,,,2,23,1,실외온도제한,4,0,56,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,34,0,1,7,44,0,243,4,123,24,,,
3932,10:37:13,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,35,0,1,7,44,0,253,4,133,24,,,
3933,10:37:15,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,7,22,0,254,4,137,24,,,
3934,10:37:17,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,7,22,0,254,4,137,24,,,
3935,10:37:19,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,34,0,1,7,18,0,240,4,108,24,,,
3936,10:37:21,1,,,2,23,1,실외온도제한,4,0,6,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,34,0,1,7,18,0,240,4,108,24,,,
3937,10:37:23,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,34,0,1,7,16,0,241,4,113,24,,,
3938,10:37:25,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,34,0,1,7,16,0,243,4,120,24,,,
3939,10:37:27,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,34,0,1,7,16,0,243,4,120,24,,,
3940,10:37:29,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,35,0,1,7,21,0,254,4,137,24,,,
3941,10:37:31,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,35,0,1,7,21,0,254,4,137,24,,,
3942,10:37:33,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,35,0,1,7,21,0,252,4,130,24,,,
3943,10:37:35,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,34,0,1,7,23,0,239,4,101,24,,,
3944,10:37:37,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,34,0,1,7,23,0,239,4,101,24,,,
3945,10:37:39,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,35,0,1,7,22,0,251,4,122,24,,,
3946,10:37:41,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,35,0,1,7,22,0,251,4,122,24,,,
3947,10:37:43,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,34,0,1,7,5,0,240,4,105,24,,,
3948,10:37:45,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,34,0,1,7,5,0,237,4,94,24,,,
3949,10:37:47,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,34,0,1,7,5,0,237,4,94,24,,,
3950,10:37:49,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,34,0,1,7,9,0,243,4,119,24,,,
3951,10:37:51,1,,,2,23,1,실외온도제한,4,0,37,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,34,0,1,7,9,0,243,4,119,24,,,
3952,10:37:53,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,35,0,1,7,9,0,252,4,129,24,,,
3953,10:37:55,1,,,2,23,1,실외온도제한,4,0,40,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,35,0,1,7,9,0,252,4,129,24,,,
3954,10:37:57,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,35,0,1,7,21,0,252,4,129,24,,,
3955,10:37:59,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,34,0,1,7,5,0,242,4,114,24,,,
3956,10:38:01,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,34,0,1,7,5,0,242,4,114,24,,,
3957,10:38:03,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,34,0,1,7,5,0,240,4,105,24,,,
3958,10:38:05,1,,,2,23,1,실외온도제한,4,0,50,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,34,0,1,7,5,0,244,4,124,24,,,
3959,10:38:07,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,34,0,1,7,5,0,244,4,124,24,,,
3960,10:38:09,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,34,0,1,7,5,0,244,4,124,24,,,
3961,10:38:11,1,,,2,23,1,실외온도제한,4,0,57,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,34,0,1,7,5,0,244,4,124,24,,,
3962,10:38:13,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,34,0,1,7,9,0,246,4,135,24,,,
3963,10:38:15,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,34,0,1,7,20,0,237,4,94,24,,,
3964,10:38:17,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,34,0,1,7,20,0,237,4,94,24,,,
3965,10:38:19,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,34,0,1,7,22,0,242,4,115,24,,,
3966,10:38:21,1,,,2,23,1,실외온도제한,4,0,7,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,34,0,1,7,22,0,242,4,115,24,,,
3967,10:38:23,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,35,0,1,7,19,0,253,4,133,24,,,
3968,10:38:25,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,35,0,1,7,19,0,253,4,133,24,,,
3969,10:38:27,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,34,0,1,7,9,0,240,4,105,24,,,
3970,10:38:29,1,,,2,23,1,실외온도제한,4,0,18,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,34,0,1,7,9,0,238,4,97,24,,,
3971,10:38:31,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,34,0,1,7,9,0,238,4,97,24,,,
3972,10:38:33,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,34,0,1,7,9,0,240,4,107,24,,,
3973,10:38:35,1,,,2,23,1,실외온도제한,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,34,0,1,7,9,0,244,4,125,24,,,
3974,10:38:37,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,34,0,1,7,9,0,244,4,125,24,,,
3975,10:38:39,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,34,0,1,7,5,0,244,4,128,24,,,
3976,10:38:41,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,34,0,1,7,5,0,244,4,128,24,,,
3977,10:38:43,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,34,0,1,7,9,0,235,4,85,24,,,
3978,10:38:45,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,34,0,1,7,9,0,240,4,108,24,,,
3979,10:38:47,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,34,0,1,7,9,0,240,4,108,24,,,
3980,10:38:49,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,34,0,1,7,9,0,244,4,128,24,,,
3981,10:38:51,1,,,2,23,1,실외온도제한,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,34,0,1,7,9,0,244,4,128,24,,,
3982,10:38:53,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,34,0,1,7,5,0,236,4,88,24,,,
3983,10:38:55,1,,,2,23,1,실외온도제한,4,0,41,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,34,0,1,7,5,0,236,4,88,24,,,
3984,10:38:57,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,34,0,1,7,5,0,239,4,103,24,,,
3985,10:38:59,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,34,0,1,7,9,0,239,4,104,24,,,
3986,10:39:01,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,34,0,1,7,9,0,239,4,104,24,,,
3987,10:39:03,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,34,0,1,7,9,0,240,4,107,24,,,
3988,10:39:05,1,,,2,23,1,실외온도제한,4,0,51,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,34,0,1,7,9,0,240,4,107,24,,,
3989,10:39:07,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,33,0,1,7,5,0,228,4,85,24,,,
3990,10:39:09,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,34,0,1,7,9,0,243,4,122,24,,,
3991,10:39:11,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,34,0,1,7,9,0,243,4,122,24,,,
3992,10:39:13,1,,,2,23,1,실외온도제한,4,0,2,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,34,0,1,7,9,0,239,4,101,24,,,
3993,10:39:15,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,34,0,1,6,92,0,239,4,101,24,,,
3994,10:39:17,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,34,0,1,6,92,0,239,4,101,24,,,
3995,10:39:19,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,34,0,1,6,92,0,239,4,103,24,,,
3996,10:39:21,1,,,2,23,1,실외온도제한,4,0,8,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,34,0,1,6,92,0,239,4,103,24,,,
3997,10:39:23,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,34,0,1,6,87,0,239,4,103,24,,,
3998,10:39:25,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,33,0,1,6,90,0,228,4,83,24,,,
3999,10:39:27,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,33,0,1,6,90,0,228,4,83,24,,,
4000,10:39:29,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,33,0,1,6,91,0,226,4,74,24,,,
4001,10:39:32,1,,,2,23,1,실외온도제한,4,0,18,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,33,0,1,6,91,0,226,4,74,24,,,
4002,10:39:34,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,33,0,1,6,89,0,228,4,83,24,,,
4003,10:39:36,1,,,2,23,1,실외온도제한,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,33,0,1,6,91,0,226,4,73,24,,,
4004,10:39:38,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,33,0,1,6,91,0,226,4,73,24,,,
4005,10:39:40,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,33,0,1,6,85,0,231,4,96,24,,,
4006,10:39:42,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,33,0,1,6,85,0,231,4,96,24,,,
4007,10:39:44,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,34,0,1,6,85,0,239,4,101,24,,,
4008,10:39:46,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,34,0,1,6,87,0,241,4,112,24,,,
4009,10:39:48,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,34,0,1,6,87,0,241,4,112,24,,,
4010,10:39:50,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,34,0,1,6,92,0,242,4,115,24,,,
4011,10:39:52,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,34,0,1,6,92,0,242,4,115,24,,,
4012,10:39:54,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,33,0,1,6,91,0,228,4,81,24,,,
4013,10:39:56,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,33,0,1,6,91,0,228,4,81,24,,,
4014,10:39:58,1,,,2,23,1,실외온도제한,4,0,46,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,34,0,1,6,91,0,237,4,93,24,,,
4015,10:40:00,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,34,0,1,6,92,0,239,4,104,24,,,
4016,10:40:02,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,34,0,1,6,92,0,239,4,104,24,,,
4017,10:40:04,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,34,0,1,6,88,0,238,4,98,24,,,
4018,10:40:06,1,,,2,23,1,실외온도제한,4,0,52,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,33,0,1,6,88,0,227,4,76,24,,,
4019,10:40:08,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,33,0,1,6,88,0,227,4,76,24,,,
4020,10:40:10,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,34,0,1,6,92,0,234,4,80,24,,,
4021,10:40:12,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,34,0,1,6,92,0,234,4,80,24,,,
4022,10:40:14,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,34,0,1,6,91,0,233,4,76,24,,,
4023,10:40:16,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,33,0,1,6,88,0,228,4,83,24,,,
4024,10:40:18,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,33,0,1,6,88,0,228,4,83,24,,,
4025,10:40:20,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,6,92,0,227,4,76,24,,,
4026,10:40:22,1,,,2,23,1,실외온도제한,4,0,9,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,6,92,0,227,4,76,24,,,
4027,10:40:24,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,34,0,1,6,92,0,238,4,99,24,,,
4028,10:40:26,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,34,0,1,6,92,0,238,4,99,24,,,
4029,10:40:28,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,34,0,1,6,92,0,240,4,108,24,,,
4030,10:40:30,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,34,0,1,6,88,0,245,4,129,24,,,
4031,10:40:32,1,,,2,23,1,실외온도제한,4,0,19,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,34,0,1,6,88,0,245,4,129,24,,,
4032,10:40:34,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,34,0,1,6,92,0,244,4,127,24,,,
4033,10:40:36,1,,,2,23,1,실외온도제한,4,0,23,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,34,0,1,6,92,0,243,4,123,24,,,
4034,10:40:38,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,34,0,1,6,92,0,243,4,123,24,,,
4035,10:40:40,1,,,2,23,1,실외온도제한,4,0,30,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,34,0,1,6,92,0,246,4,135,24,,,
4036,10:40:42,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,34,0,1,6,92,0,246,4,135,24,,,
4037,10:40:44,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,34,0,1,6,88,0,245,4,131,24,,,
4038,10:40:46,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,34,0,1,6,88,0,245,4,131,24,,,
4039,10:40:48,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,34,0,1,6,88,0,244,4,128,24,,,
4040,10:40:50,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,35,0,1,6,88,0,250,4,121,24,,,
4041,10:40:52,1,,,2,23,1,실외온도제한,4,0,40,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,35,0,1,6,88,0,250,4,121,24,,,
4042,10:40:54,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,35,0,1,6,88,0,252,4,128,24,,,
4043,10:40:56,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,34,0,1,6,92,0,240,4,108,24,,,
4044,10:40:58,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,34,0,1,6,92,0,240,4,108,24,,,
4045,10:41:00,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,34,0,1,6,92,0,238,4,97,24,,,
4046,10:41:02,1,,,2,23,1,실외온도제한,4,0,50,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,34,0,1,6,92,0,238,4,97,24,,,
4047,10:41:04,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,34,0,1,6,92,0,237,4,92,24,,,
4048,10:41:06,1,,,2,23,1,실외온도제한,4,0,53,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,34,0,1,6,88,0,238,4,98,24,,,
4049,10:41:08,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,34,0,1,6,88,0,238,4,98,24,,,
4050,10:41:10,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,34,0,1,6,88,0,241,4,112,24,,,
4051,10:41:12,1,,,2,23,1,실외온도제한,4,0,0,2,2,13,0,-3,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,34,0,1,6,88,0,241,4,112,24,,,
4052,10:41:14,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,-3,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,34,0,1,6,92,0,244,4,126,24,,,
4053,10:41:16,1,,,2,23,1,실외온도제한,4,0,3,2,6,13,0,-3,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,34,0,1,6,74,0,242,4,116,24,,,
4054,10:41:18,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-3,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,34,0,1,6,74,0,242,4,116,24,,,
4055,10:41:20,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-3,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,33,0,1,6,74,0,229,4,90,24,,,
4056,10:41:22,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-3,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,33,0,1,6,74,0,229,4,90,24,,,
4057,10:41:24,1,,,2,23,1,실외온도제한,4,0,14,2,12,13,0,-3,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,34,0,1,6,74,0,243,4,120,24,,,
4058,10:41:26,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,-3,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,34,0,1,6,74,0,243,4,120,24,,,
4059,10:41:28,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-3,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,33,0,1,6,70,0,227,4,79,24,,,
4060,10:41:30,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,-3,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,34,0,1,6,70,0,241,4,110,24,,,
4061,10:41:32,1,,,2,23,1,실외온도제한,4,0,20,2,23,13,0,-3,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,34,0,1,6,70,0,241,4,110,24,,,
4062,10:41:34,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-3,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,34,0,1,6,74,0,244,4,128,24,,,
4063,10:41:36,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,-3,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,33,0,1,6,73,0,226,4,74,24,,,
4064,10:41:38,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-3,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,33,0,1,6,73,0,226,4,74,24,,,
4065,10:41:40,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,-3,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,34,0,1,6,74,0,239,4,103,24,,,
4066,10:41:42,1,,,2,23,1,실외온도제한,4,0,30,2,33,13,0,-3,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,34,0,1,6,74,0,239,4,103,24,,,
4067,10:41:44,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-3,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,34,0,1,6,73,0,238,4,97,24,,,
4068,10:41:46,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,-3,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,34,0,1,6,71,0,239,4,101,24,,,
4069,10:41:48,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,-3,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,34,0,1,6,71,0,239,4,101,24,,,
4070,10:41:50,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,34,0,1,6,73,0,243,4,120,24,,,
4071,10:41:52,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,34,0,1,6,73,0,243,4,120,24,,,
4072,10:41:54,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,33,0,1,6,74,0,226,4,76,24,,,
4073,10:41:56,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,33,0,1,6,69,0,230,4,92,24,,,
4074,10:41:58,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,33,0,1,6,69,0,230,4,92,24,,,
4075,10:42:00,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,34,0,1,6,70,0,243,4,121,24,,,
4076,10:42:02,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,34,0,1,6,70,0,243,4,121,24,,,
4077,10:42:04,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,34,0,1,6,66,0,236,4,89,24,,,
4078,10:42:06,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,34,0,1,6,65,0,240,4,106,24,,,
4079,10:42:08,1,,,2,23,1,실외온도제한,4,0,58,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,34,0,1,6,65,0,240,4,106,24,,,
4080,10:42:10,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,34,0,1,6,65,0,237,4,94,24,,,
4081,10:42:12,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,34,0,1,6,65,0,237,4,94,24,,,
4082,10:42:15,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,33,0,1,6,70,0,225,4,71,24,,,
4083,10:42:17,1,,,2,23,1,실외온도제한,4,0,4,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,33,0,1,6,70,0,225,4,71,24,,,
4084,10:42:19,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,34,0,1,6,70,0,241,4,109,24,,,
4085,10:42:21,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,34,0,1,6,72,0,239,4,102,24,,,
4086,10:42:23,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,34,0,1,6,72,0,239,4,102,24,,,
4087,10:42:25,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,33,0,1,6,70,0,226,4,75,24,,,
4088,10:42:27,1,,,2,23,1,실외온도제한,4,0,14,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,34,0,1,6,67,0,242,4,114,24,,,
4089,10:42:29,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,34,0,1,6,67,0,242,4,114,24,,,
4090,10:42:31,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,33,0,1,6,67,0,228,4,84,24,,,
4091,10:42:33,1,,,2,23,1,실외온도제한,4,0,21,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,33,0,1,6,67,0,228,4,84,24,,,
4092,10:42:35,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,33,0,1,6,66,0,229,4,87,24,,,
4093,10:42:37,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,34,0,1,6,66,0,240,4,105,24,,,
4094,10:42:39,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,34,0,1,6,66,0,240,4,105,24,,,
4095,10:42:41,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,33,0,1,6,64,0,228,4,83,24,,,
4096,10:42:43,1,,,2,23,1,실외온도제한,4,0,31,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,33,0,1,6,64,0,228,4,83,24,,,
4097,10:42:45,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,34,0,1,6,64,0,241,4,110,24,,,
4098,10:42:47,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,34,0,1,6,64,0,236,4,88,24,,,
4099,10:42:49,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,34,0,1,6,64,0,236,4,88,24,,,
4100,10:42:51,1,,,2,23,1,실외온도제한,4,0,42,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,33,0,1,6,68,0,226,4,75,24,,,
4101,10:42:53,1,,,2,23,1,실외온도제한,4,0,42,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,33,0,1,6,68,0,226,4,75,24,,,
4102,10:42:55,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,34,0,1,6,68,0,239,4,104,24,,,
4103,10:42:57,1,,,2,23,1,실외온도제한,4,0,45,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,34,0,1,6,68,0,239,4,104,24,,,
4104,10:42:59,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,33,0,1,6,68,0,225,4,69,24,,,
4105,10:43:01,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,34,0,1,6,68,0,242,4,115,24,,,
4106,10:43:03,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,34,0,1,6,68,0,242,4,115,24,,,
4107,10:43:05,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,34,0,1,6,71,0,237,4,93,24,,,
4108,10:43:07,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,33,0,1,6,64,0,225,4,70,24,,,
4109,10:43:09,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,33,0,1,6,64,0,225,4,70,24,,,
4110,10:43:11,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,34,0,1,6,57,0,241,4,113,24,,,
4111,10:43:13,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,34,0,1,6,57,0,241,4,113,24,,,
4112,10:43:15,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,33,0,1,6,64,0,229,4,87,24,,,
4113,10:43:17,1,,,2,23,1,실외온도제한,4,0,5,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,33,0,1,6,64,0,229,4,87,24,,,
4114,10:43:19,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,34,0,1,6,39,0,241,4,113,24,,,
4115,10:43:21,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,33,0,1,6,39,0,223,4,62,24,,,
4116,10:43:23,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,33,0,1,6,39,0,223,4,62,24,,,
4117,10:43:25,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,33,0,1,6,39,0,222,4,56,24,,,
4118,10:43:27,1,,,2,23,1,실외온도제한,4,0,15,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,34,0,1,6,39,0,235,4,84,24,,,
4119,10:43:29,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,34,0,1,6,39,0,235,4,84,24,,,
4120,10:43:31,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,34,0,1,6,39,0,239,4,101,24,,,
4121,10:43:33,1,,,2,23,1,실외온도제한,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,34,0,1,6,39,0,239,4,101,24,,,
4122,10:43:35,1,,,2,23,1,실외온도제한,4,0,26,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,33,0,1,6,36,0,228,4,84,24,,,
4123,10:43:37,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,33,0,1,6,36,0,225,4,70,24,,,
4124,10:43:39,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,33,0,1,6,36,0,225,4,70,24,,,
4125,10:43:41,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,34,0,1,6,36,0,241,4,109,24,,,
4126,10:43:43,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,34,0,1,6,36,0,241,4,109,24,,,
4127,10:43:45,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,33,0,1,6,39,0,229,4,89,24,,,
4128,10:43:47,1,,,2,23,1,실외온도제한,4,0,36,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,33,0,1,6,39,0,229,4,89,24,,,
4129,10:43:49,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,33,0,1,6,39,0,223,4,58,24,,,
4130,10:43:51,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,34,0,1,6,39,0,238,4,100,24,,,
4131,10:43:53,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,34,0,1,6,39,0,238,4,100,24,,,
4132,10:43:55,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,34,0,1,6,36,0,239,4,102,24,,,
4133,10:43:57,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,34,0,1,6,36,0,239,4,102,24,,,
4134,10:43:59,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,33,0,1,6,36,0,223,4,61,24,,,
4135,10:44:01,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,33,0,1,6,39,0,227,4,80,24,,,
4136,10:44:03,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,33,0,1,6,39,0,227,4,80,24,,,
4137,10:44:05,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,33,0,1,6,39,0,229,4,89,24,,,
4138,10:44:07,1,,,2,23,1,실외온도제한,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,33,0,1,6,39,0,219,4,42,24,,,
4139,10:44:09,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,33,0,1,6,39,0,219,4,42,24,,,
4140,10:44:11,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,34,0,1,6,36,0,238,4,99,24,,,
4141,10:44:13,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,34,0,1,6,36,0,238,4,99,24,,,
4142,10:44:15,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,33,0,1,6,36,0,230,4,93,24,,,
4143,10:44:17,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,33,0,1,6,39,0,223,4,59,24,,,
4144,10:44:19,1,,,2,23,1,실외온도제한,4,0,10,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,33,0,1,6,39,0,223,4,59,24,,,
4145,10:44:21,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,34,0,1,6,39,0,238,4,99,24,,,
4146,10:44:23,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,34,0,1,6,39,0,238,4,99,24,,,
4147,10:44:25,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,33,0,1,6,39,0,230,4,95,24,,,
4148,10:44:27,1,,,2,23,1,실외온도제한,4,0,16,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,33,0,1,6,39,0,230,4,95,24,,,
4149,10:44:29,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,33,0,1,6,39,0,223,4,58,24,,,
4150,10:44:31,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,34,0,1,6,36,0,239,4,104,24,,,
4151,10:44:33,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,34,0,1,6,36,0,239,4,104,24,,,
4152,10:44:35,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,33,0,1,6,39,0,228,4,83,24,,,
4153,10:44:37,1,,,2,23,1,실외온도제한,4,0,26,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,33,0,1,6,39,0,228,4,83,24,,,
4154,10:44:39,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,33,0,1,6,39,0,226,4,72,24,,,
4155,10:44:41,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,34,0,1,6,48,0,242,4,116,24,,,
4156,10:44:43,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,34,0,1,6,48,0,242,4,116,24,,,
4157,10:44:45,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,33,0,1,6,36,0,231,4,100,24,,,
4158,10:44:47,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,33,0,1,6,36,0,231,4,100,24,,,
4159,10:44:49,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,33,0,1,6,36,0,225,4,67,24,,,
4160,10:44:51,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,33,0,1,6,36,0,228,4,81,24,,,
4161,10:44:53,1,,,2,23,1,실외온도제한,4,0,43,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,33,0,1,6,36,0,228,4,81,24,,,
4162,10:44:55,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,34,0,1,6,36,0,239,4,103,24,,,
4163,10:44:58,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,34,0,1,6,47,0,240,4,108,24,,,
4164,10:45:00,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,34,0,1,6,47,0,240,4,108,24,,,
4165,10:45:02,1,,,2,23,1,실외온도제한,4,0,54,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,33,0,1,6,48,0,226,4,74,24,,,
4166,10:45:04,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,33,0,1,6,48,0,226,4,74,24,,,
4167,10:45:06,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,34,0,1,6,39,0,237,4,94,24,,,
4168,10:45:08,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,34,0,1,6,36,0,241,4,112,24,,,
4169,10:45:10,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,34,0,1,6,36,0,241,4,112,24,,,
