Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
4170,10:45:12,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-2,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,33,0,1,6,47,0,231,4,98,24,,,
4171,10:45:14,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-2,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,33,0,1,6,47,0,231,4,98,24,,,
4172,10:45:16,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,34,0,1,6,30,0,238,4,100,24,,,
4173,10:45:18,1,,,2,23,1,실외온도제한,4,0,7,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,34,0,1,6,30,0,238,4,100,24,,,
4174,10:45:20,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,33,0,1,6,22,0,229,4,86,24,,,
4175,10:45:22,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,33,0,1,6,22,0,225,4,68,24,,,
4176,10:45:24,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,33,0,1,6,22,0,225,4,68,24,,,
4177,10:45:26,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,33,0,1,6,22,0,226,4,76,24,,,
4178,10:45:28,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,33,0,1,6,22,0,226,4,76,24,,,
4179,10:45:30,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,33,0,1,6,22,0,230,4,92,24,,,
4180,10:45:32,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-2,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,33,0,1,6,22,0,232,4,105,24,,,
4181,10:45:34,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,33,0,1,6,22,0,232,4,105,24,,,
4182,10:45:36,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,33,0,1,6,22,0,231,4,98,24,,,
4183,10:45:38,1,,,2,23,1,실외온도제한,4,0,27,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,33,0,1,6,22,0,231,4,98,24,,,
4184,10:45:40,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,34,0,1,6,18,0,239,4,103,24,,,
4185,10:45:42,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,33,0,1,6,22,0,231,4,98,24,,,
4186,10:45:44,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,33,0,1,6,22,0,231,4,98,24,,,
4187,10:45:46,1,,,2,23,1,실외온도제한,4,0,38,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,34,0,1,6,22,0,239,4,104,24,,,
4188,10:45:48,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,34,0,1,6,22,0,239,4,104,24,,,
4189,10:45:50,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,33,0,1,6,22,0,232,4,105,24,,,
4190,10:45:52,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,-2,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,34,0,1,6,22,0,238,4,98,24,,,
4191,10:45:54,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,34,0,1,6,22,0,238,4,98,24,,,
4192,10:45:56,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,34,0,1,6,22,0,236,4,89,24,,,
4193,10:45:58,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,34,0,1,6,22,0,237,4,92,24,,,
4194,10:46:00,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,34,0,1,6,22,0,237,4,92,24,,,
4195,10:46:02,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,33,0,1,6,22,0,228,4,83,24,,,
4196,10:46:04,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,33,0,1,6,22,0,228,4,83,24,,,
4197,10:46:06,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,33,0,1,6,22,0,225,4,67,24,,,
4198,10:46:08,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,33,0,1,6,22,0,225,4,67,24,,,
4199,10:46:10,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,33,0,1,6,22,0,224,4,66,24,,,
4200,10:46:12,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,33,0,1,6,22,0,220,4,47,24,,,
4201,10:46:14,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,33,0,1,6,22,0,220,4,47,24,,,
4202,10:46:16,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,33,0,1,6,22,0,224,4,65,24,,,
4203,10:46:18,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,33,0,1,6,22,0,224,4,65,24,,,
4204,10:46:20,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,33,0,1,6,22,0,221,4,50,24,,,
4205,10:46:22,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,33,0,1,6,22,0,222,4,57,24,,,
4206,10:46:24,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,33,0,1,6,22,0,222,4,57,24,,,
4207,10:46:26,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-2,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,33,0,1,6,22,0,223,4,61,24,,,
4208,10:46:28,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,33,0,1,6,22,0,223,4,61,24,,,
4209,10:46:30,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,33,0,1,6,22,0,226,4,76,24,,,
4210,10:46:32,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,6,30,0,223,4,61,24,,,
4211,10:46:34,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,6,30,0,223,4,61,24,,,
4212,10:46:36,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,33,0,1,6,31,0,222,4,57,24,,,
4213,10:46:38,1,,,2,23,1,실외온도제한,4,0,28,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,33,0,1,6,31,0,222,4,57,24,,,
4214,10:46:40,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,33,0,1,6,18,0,223,4,58,24,,,
4215,10:46:42,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,33,0,1,6,22,0,225,4,70,24,,,
4216,10:46:44,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,33,0,1,6,22,0,225,4,70,24,,,
4217,10:46:46,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,6,26,0,223,4,58,24,,,
4218,10:46:48,1,,,2,23,1,실외온도제한,4,0,38,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,6,26,0,223,4,58,24,,,
4219,10:46:50,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,33,0,1,6,18,0,226,4,76,24,,,
4220,10:46:52,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,33,0,1,6,30,0,225,4,67,24,,,
4221,10:46:54,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,33,0,1,6,30,0,225,4,67,24,,,
4222,10:46:56,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,33,0,1,6,29,0,228,4,83,24,,,
4223,10:46:58,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,33,0,1,6,29,0,228,4,83,24,,,
4224,10:47:00,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,33,0,1,6,29,0,224,4,65,24,,,
4225,10:47:02,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,33,0,1,6,22,0,227,4,80,24,,,
4226,10:47:04,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,33,0,1,6,22,0,227,4,80,24,,,
4227,10:47:06,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,33,0,1,6,29,0,226,4,76,24,,,
4228,10:47:08,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,6,29,0,226,4,76,24,,,
4229,10:47:10,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,6,31,0,225,4,68,24,,,
4230,10:47:12,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,33,0,1,6,22,0,223,4,59,24,,,
4231,10:47:14,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,33,0,1,6,22,0,223,4,59,24,,,
4232,10:47:16,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,33,0,1,6,5,0,220,4,47,24,,,
4233,10:47:18,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,33,0,1,6,5,0,220,4,47,24,,,
4234,10:47:20,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,33,0,1,6,1,0,229,4,90,24,,,
4235,10:47:22,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,34,0,1,6,1,0,239,4,101,24,,,
4236,10:47:24,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,34,0,1,6,1,0,239,4,101,24,,,
4237,10:47:26,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,33,0,1,6,1,0,223,4,59,24,,,
4238,10:47:28,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,33,0,1,6,5,0,226,4,74,24,,,
4239,10:47:30,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,33,0,1,6,5,0,226,4,74,24,,,
4240,10:47:32,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,34,0,1,6,1,0,240,4,108,24,,,
4241,10:47:34,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,34,0,1,6,1,0,240,4,108,24,,,
4242,10:47:36,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,33,0,1,6,3,0,222,4,57,24,,,
4243,10:47:38,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,33,0,1,6,3,0,222,4,57,24,,,
4244,10:47:41,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,33,0,1,6,5,0,223,4,61,24,,,
4245,10:47:43,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,34,0,1,6,5,0,242,4,118,24,,,
4246,10:47:45,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,34,0,1,6,5,0,242,4,118,24,,,
4247,10:47:47,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,33,0,1,6,5,0,222,4,56,24,,,
4248,10:47:49,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,33,0,1,6,5,0,222,4,56,24,,,
4249,10:47:51,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,33,0,1,6,5,0,234,4,111,24,,,
4250,10:47:53,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,34,0,1,6,5,0,239,4,104,24,,,
4251,10:47:55,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,34,0,1,6,5,0,239,4,104,24,,,
4252,10:47:57,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,33,0,1,6,17,0,221,4,51,24,,,
4253,10:47:59,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,33,0,1,6,17,0,221,4,51,24,,,
4254,10:48:01,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,33,0,1,6,15,0,219,4,39,24,,,
4255,10:48:03,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,33,0,1,6,18,0,220,4,43,24,,,
4256,10:48:05,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,33,0,1,6,18,0,220,4,43,24,,,
4257,10:48:07,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,33,0,1,6,14,0,220,4,45,24,,,
4258,10:48:09,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,33,0,1,6,14,0,220,4,45,24,,,
4259,10:48:11,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,33,0,1,6,20,0,221,4,50,24,,,
4260,10:48:13,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,33,0,1,6,25,0,226,4,73,24,,,
4261,10:48:15,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,33,0,1,6,25,0,226,4,73,24,,,
4262,10:48:17,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,33,0,1,6,24,0,228,4,83,24,,,
4263,10:48:19,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,33,0,1,6,24,0,228,4,83,24,,,
4264,10:48:21,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,33,0,1,6,21,0,232,4,101,24,,,
4265,10:48:23,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,33,0,1,6,12,0,233,4,109,24,,,
4266,10:48:25,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,33,0,1,6,12,0,233,4,109,24,,,
4267,10:48:27,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,33,0,1,6,21,0,233,4,106,24,,,
4268,10:48:29,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,33,0,1,6,21,0,233,4,106,24,,,
4269,10:48:31,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,33,0,1,6,15,0,229,4,87,24,,,
4270,10:48:33,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,33,0,1,6,21,0,227,4,76,24,,,
4271,10:48:35,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,33,0,1,6,21,0,227,4,76,24,,,
4272,10:48:37,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,33,0,1,6,13,0,223,4,58,24,,,
4273,10:48:39,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,33,0,1,6,13,0,223,4,58,24,,,
4274,10:48:41,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,33,0,1,6,12,0,221,4,48,24,,,
4275,10:48:43,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,33,0,1,6,10,0,220,4,44,24,,,
4276,10:48:45,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,33,0,1,6,10,0,220,4,44,24,,,
4277,10:48:47,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,32,0,1,6,19,0,212,4,39,24,,,
4278,10:48:49,1,,,2,23,1,실외온도제한,4,0,40,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,32,0,1,6,19,0,212,4,39,24,,,
4279,10:48:51,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,32,0,1,6,18,0,216,4,57,24,,,
4280,10:48:53,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,33,0,1,6,10,0,223,4,62,24,,,
4281,10:48:55,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,33,0,1,6,10,0,223,4,62,24,,,
4282,10:48:57,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,33,0,1,6,10,0,227,4,78,24,,,
4283,10:48:59,1,,,2,23,1,실외온도제한,4,0,50,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,33,0,1,6,13,0,229,4,89,24,,,
4284,10:49:01,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,33,0,1,6,13,0,229,4,89,24,,,
4285,10:49:03,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,33,0,1,6,18,0,229,4,87,24,,,
4286,10:49:05,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,33,0,1,6,18,0,229,4,87,24,,,
4287,10:49:07,1,,,2,23,1,실외온도제한,4,0,1,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,33,0,1,6,10,0,228,4,83,24,,,
4288,10:49:09,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,33,0,1,6,10,0,228,4,83,24,,,
4289,10:49:11,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,33,0,1,6,16,0,226,4,72,24,,,
4290,10:49:13,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,32,0,1,6,11,0,215,4,53,24,,,
4291,10:49:15,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,32,0,1,6,11,0,215,4,53,24,,,
4292,10:49:17,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,32,0,1,5,85,0,210,4,31,24,,,
4293,10:49:19,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,32,0,1,5,85,0,210,4,31,24,,,
4294,10:49:21,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,33,0,1,5,93,0,229,4,88,24,,,
4295,10:49:23,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,32,0,1,5,82,0,206,4,11,24,,,
4296,10:49:25,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,32,0,1,5,82,0,206,4,11,24,,,
4297,10:49:27,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,32,0,1,5,91,0,218,4,67,24,,,
4298,10:49:29,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,32,0,1,5,91,0,218,4,67,24,,,
4299,10:49:31,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,32,0,1,5,84,0,213,4,45,24,,,
4300,10:49:33,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,32,0,1,5,86,0,209,4,26,24,,,
4301,10:49:35,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,32,0,1,5,86,0,209,4,26,24,,,
4302,10:49:37,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,32,0,1,5,80,0,218,4,70,24,,,
4303,10:49:39,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,32,0,1,5,89,0,208,4,20,24,,,
4304,10:49:41,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,32,0,1,5,89,0,208,4,20,24,,,
4305,10:49:43,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,32,0,1,5,87,0,217,4,63,24,,,
4306,10:49:45,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,32,0,1,5,87,0,217,4,63,24,,,
4307,10:49:47,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,32,0,1,5,79,0,210,4,30,24,,,
4308,10:49:49,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,32,0,1,5,79,0,210,4,30,24,,,
4309,10:49:51,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,32,0,1,5,80,0,212,4,40,24,,,
4310,10:49:53,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,33,0,1,5,88,0,226,4,74,24,,,
4311,10:49:55,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,33,0,1,5,88,0,226,4,74,24,,,
4312,10:49:57,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,32,0,1,5,93,0,206,4,7,24,,,
4313,10:49:59,1,,,2,23,1,실외온도제한,4,0,51,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,32,0,1,5,93,0,206,4,7,24,,,
4314,10:50:01,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,32,0,1,5,83,0,220,4,77,24,,,
4315,10:50:03,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,33,0,1,5,86,0,223,4,59,24,,,
4316,10:50:05,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,33,0,1,5,86,0,223,4,59,24,,,
4317,10:50:07,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,32,0,1,5,82,0,210,4,29,24,,,
4318,10:50:09,1,,,2,23,1,실외온도제한,4,0,1,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,32,0,1,5,82,0,210,4,29,24,,,
4319,10:50:11,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,33,0,1,5,92,0,226,4,73,24,,,
4320,10:50:13,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,32,0,1,5,93,0,207,4,16,24,,,
4321,10:50:15,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,32,0,1,5,93,0,207,4,16,24,,,
4322,10:50:17,1,,,2,23,1,실외온도제한,4,0,12,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,32,0,1,5,83,0,221,4,85,24,,,
4323,10:50:19,1,,,2,23,1,실외온도제한,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,32,0,1,5,82,0,211,4,35,24,,,
4324,10:50:22,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,32,0,1,5,82,0,211,4,35,24,,,
4325,10:50:24,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,32,0,1,5,83,0,215,4,52,24,,,
4326,10:50:26,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,32,0,1,5,83,0,215,4,52,24,,,
4327,10:50:28,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,33,0,1,5,92,0,223,4,62,24,,,
4328,10:50:30,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,33,0,1,5,92,0,223,4,62,24,,,
4329,10:50:32,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,32,0,1,5,92,0,207,4,13,24,,,
4330,10:50:34,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,32,0,1,5,93,0,220,4,78,24,,,
4331,10:50:36,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,32,0,1,5,93,0,220,4,78,24,,,
4332,10:50:38,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,32,0,1,5,84,0,210,4,31,24,,,
4333,10:50:40,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,32,0,1,5,84,0,210,4,31,24,,,
4334,10:50:42,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,32,0,1,5,84,0,217,4,64,24,,,
4335,10:50:44,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,33,0,1,5,93,0,221,4,48,24,,,
4336,10:50:46,1,,,2,23,1,실외온도제한,4,0,39,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,33,0,1,5,93,0,221,4,48,24,,,
4337,10:50:48,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,32,0,1,5,95,0,210,4,28,24,,,
4338,10:50:50,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,33,0,1,5,87,0,228,4,83,24,,,
4339,10:50:52,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,33,0,1,5,87,0,228,4,83,24,,,
4340,10:50:54,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,32,0,1,5,88,0,211,4,33,24,,,
4341,10:50:56,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,32,0,1,5,88,0,211,4,33,24,,,
4342,10:50:58,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,32,0,1,5,97,0,217,4,62,24,,,
4343,10:51:00,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,32,0,1,5,97,0,217,4,62,24,,,
4344,10:51:02,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,33,0,1,5,98,0,228,4,83,24,,,
4345,10:51:04,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,32,0,1,5,89,0,211,4,32,24,,,
4346,10:51:06,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,-3,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,32,0,1,5,89,0,211,4,32,24,,,
4347,10:51:08,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-3,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,33,0,1,5,89,0,228,4,84,24,,,
4348,10:51:10,1,,,2,23,1,실외온도제한,4,0,2,2,5,13,0,-3,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,33,0,1,5,89,0,228,4,84,24,,,
4349,10:51:12,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,-3,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,33,0,1,5,94,0,217,4,31,24,,,
4350,10:51:14,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-3,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,32,0,1,5,88,0,215,4,54,24,,,
4351,10:51:16,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,-3,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,32,0,1,5,88,0,215,4,54,24,,,
4352,10:51:18,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-3,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,33,0,1,5,75,0,228,4,84,24,,,
4353,10:51:20,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,-3,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,33,0,1,5,75,0,228,4,84,24,,,
4354,10:51:22,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-3,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,32,0,1,5,68,0,220,4,78,24,,,
4355,10:51:24,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-3,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,32,0,1,5,65,0,209,4,23,24,,,
4356,10:51:26,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-3,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,32,0,1,5,65,0,209,4,23,24,,,
4357,10:51:28,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-3,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,32,0,1,5,68,0,209,4,26,24,,,
4358,10:51:30,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,-3,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,32,0,1,5,68,0,209,4,26,24,,,
4359,10:51:32,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-3,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,32,0,1,5,64,0,219,4,76,24,,,
4360,10:51:34,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-3,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,32,0,1,5,65,0,215,4,53,24,,,
4361,10:51:36,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-3,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,32,0,1,5,65,0,215,4,53,24,,,
4362,10:51:38,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,-3,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,32,0,1,5,74,0,207,4,13,24,,,
4363,10:51:40,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,-3,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,32,0,1,5,74,0,207,4,13,24,,,
4364,10:51:42,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-3,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,32,0,1,5,64,0,214,4,48,24,,,
4365,10:51:44,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-3,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,32,0,1,5,74,0,221,4,82,24,,,
4366,10:51:46,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,32,0,1,5,74,0,221,4,82,24,,,
4367,10:51:48,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,32,0,1,5,73,0,211,4,34,24,,,
4368,10:51:50,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,32,0,1,5,66,0,207,4,15,24,,,
4369,10:51:52,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,32,0,1,5,66,0,207,4,15,24,,,
4370,10:51:54,1,,,2,23,1,실외온도제한,4,0,50,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,33,0,1,5,65,0,224,4,64,24,,,
4371,10:51:56,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,33,0,1,5,65,0,224,4,64,24,,,
4372,10:51:58,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,32,0,1,5,64,0,218,4,69,24,,,
4373,10:52:00,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,32,0,1,5,64,0,218,4,69,24,,,
4374,10:52:02,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,32,0,1,5,74,0,212,4,39,24,,,
4375,10:52:04,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,32,0,1,5,66,0,210,4,30,24,,,
4376,10:52:06,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,32,0,1,5,66,0,210,4,30,24,,,
4377,10:52:08,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,32,0,1,5,72,0,221,4,82,24,,,
4378,10:52:10,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,32,0,1,5,72,0,221,4,82,24,,,
4379,10:52:12,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,32,0,1,5,66,0,216,4,61,24,,,
4380,10:52:14,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,32,0,1,5,72,0,207,4,13,24,,,
4381,10:52:16,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,32,0,1,5,72,0,207,4,13,24,,,
4382,10:52:18,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,32,0,1,5,70,0,214,4,46,24,,,
4383,10:52:20,1,,,2,23,1,실외온도제한,4,0,13,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,32,0,1,5,70,0,214,4,46,24,,,
4384,10:52:22,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,32,0,1,5,75,0,220,4,81,24,,,
4385,10:52:24,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,32,0,1,5,65,0,216,4,61,24,,,
4386,10:52:26,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,32,0,1,5,65,0,216,4,61,24,,,
4387,10:52:28,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,32,0,1,5,73,0,206,4,9,24,,,
4388,10:52:30,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,32,0,1,5,75,0,211,4,36,24,,,
4389,10:52:32,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,32,0,1,5,75,0,211,4,36,24,,,
4390,10:52:34,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,32,0,1,5,66,0,221,4,86,24,,,
4391,10:52:36,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,32,0,1,5,66,0,221,4,86,24,,,
4392,10:52:38,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,32,0,1,5,74,0,217,4,62,24,,,
4393,10:52:40,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,32,0,1,5,64,0,204,4,0,24,,,
4394,10:52:42,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,32,0,1,5,64,0,204,4,0,24,,,
4395,10:52:44,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,5,70,0,222,4,55,24,,,
4396,10:52:46,1,,,2,23,1,실외온도제한,4,0,40,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,5,70,0,222,4,55,24,,,
4397,10:52:48,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,32,0,1,5,73,0,220,4,80,24,,,
4398,10:52:50,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,32,0,1,5,73,0,220,4,80,24,,,
4399,10:52:52,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,31,0,1,5,72,0,204,4,30,24,,,
4400,10:52:54,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,32,0,1,5,73,0,207,4,14,24,,,
4401,10:52:56,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,32,0,1,5,73,0,207,4,14,24,,,
4402,10:52:58,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,5,63,0,225,4,68,24,,,
4403,10:53:00,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,33,0,1,5,63,0,225,4,68,24,,,
4404,10:53:02,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,32,0,1,5,71,0,218,4,68,24,,,
4405,10:53:05,1,,,2,23,1,실외온도제한,4,0,1,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,32,0,1,5,64,0,209,4,26,24,,,
4406,10:53:07,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,32,0,1,5,64,0,209,4,26,24,,,
4407,10:53:09,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,32,0,1,5,74,0,209,4,24,24,,,
4408,10:53:11,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,33,0,1,5,68,0,227,4,78,24,,,
4409,10:53:13,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,33,0,1,5,68,0,227,4,78,24,,,
4410,10:53:15,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,32,0,1,5,53,0,215,4,52,24,,,
4411,10:53:17,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,32,0,1,5,53,0,215,4,52,24,,,
4412,10:53:19,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,33,0,1,5,44,0,225,4,67,24,,,
4413,10:53:21,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,5,44,0,225,4,67,24,,,
4414,10:53:23,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,32,0,1,5,44,0,214,4,51,24,,,
4415,10:53:25,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,32,0,1,5,51,0,209,4,24,24,,,
4416,10:53:27,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,32,0,1,5,51,0,209,4,24,24,,,
4417,10:53:29,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,32,0,1,5,45,0,206,4,8,24,,,
4418,10:53:31,1,,,2,23,1,실외온도제한,4,0,24,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,32,0,1,5,49,0,205,4,2,24,,,
4419,10:53:33,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,32,0,1,5,49,0,205,4,2,24,,,
4420,10:53:35,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,32,0,1,5,39,0,204,4,0,24,,,
4421,10:53:37,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,32,0,1,5,39,0,204,4,0,24,,,
4422,10:53:39,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,31,0,1,5,37,0,198,4,1,24,,,
4423,10:53:41,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,31,0,1,5,48,0,201,4,17,24,,,
4424,10:53:43,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,31,0,1,5,48,0,201,4,17,24,,,
4425,10:53:45,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,31,0,1,5,45,0,202,4,24,24,,,
4426,10:53:47,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,31,0,1,5,45,0,202,4,24,24,,,
4427,10:53:49,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,32,0,1,5,46,0,212,4,41,24,,,
4428,10:53:51,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,32,0,1,5,46,0,212,4,41,24,,,
4429,10:53:53,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,32,0,1,5,37,0,215,4,54,24,,,
4430,10:53:55,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,32,0,1,5,41,0,217,4,63,24,,,
4431,10:53:57,1,,,2,23,1,실외온도제한,4,0,51,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,32,0,1,5,41,0,217,4,63,24,,,
4432,10:53:59,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,32,0,1,5,36,0,217,4,64,24,,,
4433,10:54:01,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,32,0,1,5,44,0,216,4,58,24,,,
4434,10:54:03,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,32,0,1,5,44,0,216,4,58,24,,,
4435,10:54:05,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,32,0,1,5,36,0,214,4,48,24,,,
4436,10:54:07,1,,,2,23,1,실외온도제한,4,0,1,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,32,0,1,5,36,0,214,4,48,24,,,
4437,10:54:09,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,32,0,1,5,40,0,212,4,37,24,,,
4438,10:54:11,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,32,0,1,5,34,0,211,4,36,24,,,
4439,10:54:13,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,32,0,1,5,34,0,211,4,36,24,,,
4440,10:54:15,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,32,0,1,5,43,0,206,4,6,24,,,
4441,10:54:17,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,32,0,1,5,43,0,206,4,6,24,,,
4442,10:54:19,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,32,0,1,5,34,0,206,4,6,24,,,
4443,10:54:21,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,32,0,1,5,34,0,206,4,6,24,,,
4444,10:54:23,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,32,0,1,5,33,0,203,3,251,24,,,
4445,10:54:25,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,31,0,1,5,34,0,195,3,240,24,,,
4446,10:54:27,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,31,0,1,5,34,0,195,3,240,24,,,
4447,10:54:29,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,31,0,1,5,37,0,194,3,234,24,,,
4448,10:54:31,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,31,0,1,5,43,0,196,3,248,24,,,
4449,10:54:33,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,31,0,1,5,43,0,196,3,248,24,,,
4450,10:54:35,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,31,0,1,5,35,0,198,4,4,24,,,
4451,10:54:37,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,31,0,1,5,35,0,198,4,4,24,,,
4452,10:54:39,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,31,0,1,5,37,0,201,4,15,24,,,
4453,10:54:41,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,31,0,1,5,35,0,205,4,36,24,,,
4454,10:54:43,1,,,2,23,1,실외온도제한,4,0,39,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,31,0,1,5,35,0,205,4,36,24,,,
4455,10:54:45,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,31,0,1,5,43,0,206,4,42,24,,,
4456,10:54:47,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,31,0,1,5,43,0,206,4,42,24,,,
4457,10:54:49,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,31,0,1,5,36,0,208,4,54,24,,,
4458,10:54:51,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,32,0,1,5,34,0,215,4,54,24,,,
4459,10:54:53,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,32,0,1,5,34,0,215,4,54,24,,,
4460,10:54:55,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,32,0,1,5,34,0,218,4,69,24,,,
4461,10:54:57,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,32,0,1,5,34,0,218,4,69,24,,,
4462,10:54:59,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,32,0,1,5,41,0,219,4,73,24,,,
4463,10:55:01,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,32,0,1,5,43,0,217,4,66,24,,,
4464,10:55:03,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,32,0,1,5,43,0,217,4,66,24,,,
4465,10:55:05,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,32,0,1,5,35,0,214,4,47,24,,,
4466,10:55:07,1,,,2,23,1,실외온도제한,4,0,2,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,32,0,1,5,35,0,214,4,47,24,,,
4467,10:55:09,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,32,0,1,5,42,0,212,4,37,24,,,
4468,10:55:11,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,32,0,1,5,34,0,209,4,25,24,,,
4469,10:55:13,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,32,0,1,5,34,0,209,4,25,24,,,
4470,10:55:15,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,32,0,1,5,24,0,213,4,44,24,,,
4471,10:55:17,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,32,0,1,5,24,0,213,4,44,24,,,
4472,10:55:19,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,31,0,1,5,16,0,198,4,1,24,,,
4473,10:55:21,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,32,0,1,5,24,0,216,4,61,24,,,
4474,10:55:23,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,32,0,1,5,24,0,216,4,61,24,,,
4475,10:55:25,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,31,0,1,5,15,0,196,3,245,24,,,
4476,10:55:27,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,31,0,1,5,15,0,196,3,245,24,,,
4477,10:55:29,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,31,0,1,5,22,0,202,4,20,24,,,
4478,10:55:31,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,32,0,1,5,24,0,212,4,39,24,,,
4479,10:55:33,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,32,0,1,5,24,0,212,4,39,24,,,
4480,10:55:35,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,31,0,1,5,23,0,194,3,238,24,,,
4481,10:55:37,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,31,0,1,5,23,0,194,3,238,24,,,
4482,10:55:39,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,31,0,1,5,15,0,208,4,56,24,,,
4483,10:55:41,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,31,0,1,5,23,0,197,3,251,24,,,
4484,10:55:43,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,31,0,1,5,23,0,197,3,251,24,,,
4485,10:55:46,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,31,0,1,5,16,0,201,4,19,24,,,
4486,10:55:48,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,31,0,1,5,16,0,201,4,19,24,,,
4487,10:55:50,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,32,0,1,5,24,0,217,4,64,24,,,
4488,10:55:52,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,32,0,1,5,24,0,217,4,64,24,,,
4489,10:55:54,1,,,2,23,1,실외온도제한,4,0,50,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,31,0,1,5,15,0,194,3,239,24,,,
4490,10:55:56,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,31,0,1,5,15,0,208,4,53,24,,,
4491,10:55:58,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,31,0,1,5,15,0,208,4,53,24,,,
4492,10:56:00,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,32,0,1,5,24,0,209,4,26,24,,,
4493,10:56:02,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,31,0,1,5,21,0,199,4,8,24,,,
4494,10:56:04,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,31,0,1,5,21,0,199,4,8,24,,,
4495,10:56:06,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,32,0,1,5,23,0,213,4,45,24,,,
4496,10:56:08,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,32,0,1,5,23,0,213,4,45,24,,,
4497,10:56:10,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,31,0,1,5,14,0,194,3,237,24,,,
4498,10:56:12,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,31,0,1,5,14,0,194,3,237,24,,,
4499,10:56:14,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,31,0,1,5,23,0,204,4,34,24,,,
4500,10:56:16,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,32,0,1,5,23,0,209,4,25,24,,,
4501,10:56:18,1,,,2,23,1,실외온도제한,4,0,13,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,32,0,1,5,23,0,209,4,25,24,,,
4502,10:56:20,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,31,0,1,5,12,0,196,3,247,24,,,
4503,10:56:22,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,31,0,1,5,19,0,210,4,63,24,,,
4504,10:56:24,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,31,0,1,5,19,0,210,4,63,24,,,
4505,10:56:26,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-4,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,31,0,1,5,18,0,196,3,245,24,,,
4506,10:56:28,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,-4,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,31,0,1,5,18,0,196,3,245,24,,,
4507,10:56:30,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-4,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,31,0,1,5,23,0,203,4,27,24,,,
4508,10:56:32,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-4,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,32,0,1,5,15,0,216,4,58,24,,,
4509,10:56:34,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-4,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,32,0,1,5,15,0,216,4,58,24,,,
4510,10:56:36,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-4,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,31,0,1,5,21,0,191,3,223,24,,,
4511,10:56:38,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,-4,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,31,0,1,5,21,0,191,3,223,24,,,
4512,10:56:40,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-4,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,31,0,1,5,24,0,206,4,45,24,,,
4513,10:56:42,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-4,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,32,0,1,5,24,0,210,4,30,24,,,
4514,10:56:44,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-4,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,32,0,1,5,24,0,210,4,30,24,,,
4515,10:56:46,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-4,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,31,0,1,5,18,0,198,4,0,24,,,
4516,10:56:48,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,-4,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,31,0,1,5,18,0,198,4,0,24,,,
4517,10:56:50,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-4,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,32,0,1,5,16,0,217,4,64,24,,,
4518,10:56:52,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,-4,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,31,0,1,5,25,0,195,3,240,24,,,
4519,10:56:54,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-4,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,31,0,1,5,25,0,195,3,240,24,,,
4520,10:56:56,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-4,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,31,0,1,5,18,0,205,4,37,24,,,
4521,10:56:58,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,-4,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,31,0,1,5,18,0,205,4,37,24,,,
4522,10:57:00,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-4,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,32,0,1,5,27,0,213,4,44,24,,,
4523,10:57:02,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-4,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,31,0,1,5,16,0,196,3,246,24,,,
4524,10:57:04,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-4,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,31,0,1,5,16,0,196,3,246,24,,,
4525,10:57:06,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-3,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,31,0,1,5,23,0,210,4,62,24,,,
4526,10:57:08,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,-3,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,31,0,1,5,23,0,210,4,62,24,,,
4527,10:57:10,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-3,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,32,0,1,5,23,0,207,4,13,24,,,
4528,10:57:12,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-3,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,31,0,1,5,27,0,200,4,10,24,,,
4529,10:57:14,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-3,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,31,0,1,5,27,0,200,4,10,24,,,
4530,10:57:16,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-3,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,32,0,1,5,39,0,200,3,236,24,,,
4531,10:57:18,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,-3,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,32,0,1,5,39,0,200,3,236,24,,,
4532,10:57:20,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-3,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,32,0,1,5,40,0,201,3,239,24,,,
4533,10:57:22,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-3,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,32,0,1,5,49,0,204,3,254,24,,,
4534,10:57:24,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-3,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,32,0,1,5,49,0,204,3,254,24,,,
4535,10:57:26,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-3,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,31,0,1,5,43,0,199,4,5,24,,,
4536,10:57:28,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,-3,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,31,0,1,5,43,0,199,4,5,24,,,
4537,10:57:30,1,,,2,23,1,실외온도제한,4,0,28,2,26,13,0,-3,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,31,0,1,5,52,0,201,4,19,24,,,
4538,10:57:32,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,-3,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,31,0,1,5,43,0,204,4,30,24,,,
4539,10:57:34,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-3,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,31,0,1,5,43,0,204,4,30,24,,,
4540,10:57:36,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-3,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,32,0,1,5,44,0,212,4,41,24,,,
4541,10:57:38,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,-3,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,32,0,1,5,44,0,212,4,41,24,,,
4542,10:57:40,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-3,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,32,0,1,5,44,0,214,4,48,24,,,
4543,10:57:42,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,32,0,1,5,44,0,218,4,68,24,,,
4544,10:57:44,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,32,0,1,5,44,0,218,4,68,24,,,
4545,10:57:46,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,32,0,1,5,53,0,219,4,73,24,,,
4546,10:57:48,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,32,0,1,5,53,0,219,4,73,24,,,
4547,10:57:50,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,32,0,1,5,46,0,222,4,87,24,,,
4548,10:57:52,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,32,0,1,5,50,0,221,4,86,24,,,
4549,10:57:54,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,32,0,1,5,50,0,221,4,86,24,,,
4550,10:57:56,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,32,0,1,5,44,0,217,4,66,24,,,
4551,10:57:58,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,32,0,1,5,44,0,217,4,66,24,,,
4552,10:58:00,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,33,0,1,5,55,0,225,4,67,24,,,
4553,10:58:02,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,33,0,1,5,49,0,223,4,60,24,,,
4554,10:58:04,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,33,0,1,5,49,0,223,4,60,24,,,
4555,10:58:06,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,32,0,1,5,56,0,214,4,49,24,,,
4556,10:58:08,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,32,0,1,5,56,0,214,4,49,24,,,
4557,10:58:10,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,32,0,1,5,47,0,212,4,39,24,,,
4558,10:58:12,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,32,0,1,5,55,0,208,4,17,24,,,
4559,10:58:14,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,32,0,1,5,55,0,208,4,17,24,,,
4560,10:58:16,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,32,0,1,5,52,0,206,4,11,24,,,
4561,10:58:18,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,32,0,1,5,52,0,206,4,11,24,,,
4562,10:58:20,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,32,0,1,5,56,0,206,4,9,24,,,
4563,10:58:22,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,32,0,1,5,46,0,207,4,14,24,,,
4564,10:58:24,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,32,0,1,5,46,0,207,4,14,24,,,
4565,10:58:26,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,32,0,1,5,46,0,209,4,24,24,,,
4566,10:58:29,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,32,0,1,5,46,0,209,4,24,24,,,
4567,10:58:31,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,32,0,1,5,55,0,212,4,39,24,,,
4568,10:58:33,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,32,0,1,5,54,0,214,4,46,24,,,
4569,10:58:35,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,32,0,1,5,54,0,214,4,46,24,,,
4570,10:58:37,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,32,0,1,5,45,0,216,4,59,24,,,
4571,10:58:39,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,32,0,1,5,45,0,216,4,59,24,,,
4572,10:58:41,1,,,2,23,1,실외온도제한,4,0,39,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,32,0,1,5,46,0,218,4,69,24,,,
4573,10:58:43,1,,,2,23,1,실외온도제한,4,0,39,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,32,0,1,5,53,0,219,4,72,24,,,
4574,10:58:45,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,32,0,1,5,53,0,219,4,72,24,,,
4575,10:58:47,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,32,0,1,5,53,0,223,4,94,24,,,
4576,10:58:49,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,32,0,1,5,53,0,223,4,94,24,,,
4577,10:58:51,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,32,0,1,5,53,0,221,4,82,24,,,
4578,10:58:53,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,32,0,1,5,44,0,220,4,79,24,,,
4579,10:58:55,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,32,0,1,5,44,0,220,4,79,24,,,
4580,10:58:57,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,5,42,0,223,4,62,24,,,
4581,10:58:59,1,,,2,23,1,실외온도제한,4,0,55,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,33,0,1,5,42,0,223,4,62,24,,,
4582,10:59:01,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,32,0,1,5,42,0,214,4,46,24,,,
4583,10:59:03,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,32,0,1,5,52,0,212,4,39,24,,,
4584,10:59:05,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,32,0,1,5,52,0,212,4,39,24,,,
4585,10:59:07,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,32,0,1,5,46,0,206,4,11,24,,,
4586,10:59:09,1,,,2,23,1,실외온도제한,4,0,6,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,32,0,1,5,46,0,206,4,11,24,,,
4587,10:59:11,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,32,0,1,5,46,0,205,4,5,24,,,
4588,10:59:13,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,32,0,1,5,48,0,203,3,249,24,,,
4589,10:59:15,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,32,0,1,5,48,0,203,3,249,24,,,
4590,10:59:17,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,32,0,1,5,67,0,208,4,21,24,,,
