Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
4591,10:59:19,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,32,0,1,5,67,0,208,4,21,24,,,
4592,10:59:21,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,32,0,1,5,60,0,218,4,70,24,,,
4593,10:59:23,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,32,0,1,5,70,0,213,4,45,24,,,
4594,10:59:25,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,32,0,1,5,70,0,213,4,45,24,,,
4595,10:59:27,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,32,0,1,5,63,0,207,4,16,24,,,
4596,10:59:29,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,32,0,1,5,63,0,207,4,16,24,,,
4597,10:59:31,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,33,0,1,5,65,0,224,4,64,24,,,
4598,10:59:33,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,32,0,1,5,63,0,220,4,78,24,,,
4599,10:59:35,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,32,0,1,5,63,0,220,4,78,24,,,
4600,10:59:37,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,32,0,1,5,74,0,211,4,36,24,,,
4601,10:59:39,1,,,2,23,1,실외온도제한,4,0,36,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,32,0,1,5,74,0,211,4,36,24,,,
4602,10:59:41,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,32,0,1,5,64,0,208,4,20,24,,,
4603,10:59:43,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,33,0,1,5,65,0,225,4,68,24,,,
4604,10:59:45,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,33,0,1,5,65,0,225,4,68,24,,,
4605,10:59:47,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,32,0,1,5,66,0,221,4,84,24,,,
4606,10:59:49,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,32,0,1,5,66,0,221,4,84,24,,,
4607,10:59:51,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,32,0,1,5,73,0,210,4,28,24,,,
4608,10:59:53,1,,,2,23,1,실외온도제한,4,0,49,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,32,0,1,5,61,0,208,4,18,24,,,
4609,10:59:55,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,32,0,1,5,61,0,208,4,18,24,,,
4610,10:59:57,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,32,0,1,5,62,0,220,4,74,24,,,
4611,10:59:59,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,32,0,1,5,62,0,220,4,74,24,,,
4612,11:00:01,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,32,0,1,5,72,0,215,4,56,24,,,
4613,11:00:03,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,32,0,1,5,72,0,206,4,10,24,,,
4614,11:00:05,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,32,0,1,5,72,0,206,4,10,24,,,
4615,11:00:07,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,32,0,1,5,62,0,212,4,40,24,,,
4616,11:00:09,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,32,0,1,5,62,0,212,4,40,24,,,
4617,11:00:11,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,32,0,1,5,63,0,222,4,87,24,,,
4618,11:00:13,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,32,0,1,5,72,0,214,4,50,24,,,
4619,11:00:15,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,32,0,1,5,72,0,214,4,50,24,,,
4620,11:00:17,1,,,2,23,1,실외온도제한,4,0,17,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,32,0,1,5,72,0,205,4,1,24,,,
4621,11:00:19,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,32,0,1,5,72,0,205,4,1,24,,,
4622,11:00:21,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,33,0,1,5,63,0,223,4,58,24,,,
4623,11:00:23,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,32,0,1,5,64,0,220,4,80,24,,,
4624,11:00:25,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,32,0,1,5,64,0,220,4,80,24,,,
4625,11:00:27,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,32,0,1,5,72,0,210,4,28,24,,,
4626,11:00:29,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,32,0,1,5,72,0,210,4,28,24,,,
4627,11:00:31,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,32,0,1,5,73,0,209,4,24,24,,,
4628,11:00:33,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,33,0,1,5,64,0,226,4,76,24,,,
4629,11:00:35,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,33,0,1,5,64,0,226,4,76,24,,,
4630,11:00:37,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,32,0,1,5,63,0,218,4,71,24,,,
4631,11:00:39,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,32,0,1,5,63,0,218,4,71,24,,,
4632,11:00:41,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,32,0,1,5,63,0,207,4,16,24,,,
4633,11:00:43,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,32,0,1,5,71,0,209,4,22,24,,,
4634,11:00:45,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,32,0,1,5,71,0,209,4,22,24,,,
4635,11:00:47,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,32,0,1,5,60,0,219,4,73,24,,,
4636,11:00:49,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,32,0,1,5,60,0,219,4,73,24,,,
4637,11:00:51,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,32,0,1,5,62,0,214,4,51,24,,,
4638,11:00:53,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,32,0,1,5,63,0,206,4,11,24,,,
4639,11:00:55,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,32,0,1,5,63,0,206,4,11,24,,,
4640,11:00:57,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,32,0,1,5,71,0,214,4,49,24,,,
4641,11:00:59,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,32,0,1,5,71,0,214,4,49,24,,,
4642,11:01:01,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,32,0,1,5,69,0,220,4,78,24,,,
4643,11:01:03,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,31,0,1,5,71,0,204,4,30,24,,,
4644,11:01:05,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,31,0,1,5,71,0,204,4,30,24,,,
4645,11:01:07,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,32,0,1,5,60,0,206,4,8,24,,,
4646,11:01:09,1,,,2,23,1,실외온도제한,4,0,7,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,32,0,1,5,60,0,206,4,8,24,,,
4647,11:01:12,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,32,0,1,5,70,0,215,4,54,24,,,
4648,11:01:14,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,32,0,1,5,61,0,221,4,83,24,,,
4649,11:01:16,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,32,0,1,5,61,0,221,4,83,24,,,
4650,11:01:18,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,32,0,1,5,80,0,214,4,51,24,,,
4651,11:01:20,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,32,0,1,5,80,0,214,4,51,24,,,
4652,11:01:22,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,33,0,1,5,80,0,223,4,60,24,,,
4653,11:01:24,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,32,0,1,5,89,0,207,4,14,24,,,
4654,11:01:26,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,32,0,1,5,89,0,207,4,14,24,,,
4655,11:01:28,1,,,2,23,1,실외온도제한,4,0,28,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,32,0,1,5,88,0,219,4,76,24,,,
4656,11:01:30,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,32,0,1,5,88,0,219,4,76,24,,,
4657,11:01:32,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,32,0,1,5,83,0,211,4,32,24,,,
4658,11:01:34,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,32,0,1,5,83,0,213,4,44,24,,,
4659,11:01:36,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,32,0,1,5,83,0,213,4,44,24,,,
4660,11:01:38,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,33,0,1,5,82,0,226,4,74,24,,,
4661,11:01:40,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,33,0,1,5,82,0,226,4,74,24,,,
4662,11:01:42,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,32,0,1,5,93,0,209,4,24,24,,,
4663,11:01:44,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,32,0,1,5,87,0,220,4,77,24,,,
4664,11:01:46,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,32,0,1,5,87,0,220,4,77,24,,,
4665,11:01:48,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,32,0,1,5,94,0,213,4,45,24,,,
4666,11:01:50,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,32,0,1,5,94,0,213,4,45,24,,,
4667,11:01:52,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,32,0,1,5,85,0,214,4,51,24,,,
4668,11:01:54,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,33,0,1,5,96,0,228,4,83,24,,,
4669,11:01:56,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,33,0,1,5,96,0,228,4,83,24,,,
4670,11:01:58,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,32,0,1,5,95,0,208,4,20,24,,,
4671,11:02:00,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,32,0,1,5,95,0,208,4,20,24,,,
4672,11:02:02,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,33,0,1,5,97,0,228,4,82,24,,,
4673,11:02:04,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,33,0,1,5,87,0,221,4,48,24,,,
4674,11:02:06,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,33,0,1,5,87,0,221,4,48,24,,,
4675,11:02:08,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,32,0,1,5,87,0,213,4,45,24,,,
4676,11:02:10,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,32,0,1,5,87,0,213,4,45,24,,,
4677,11:02:12,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,33,0,1,5,97,0,227,4,77,24,,,
4678,11:02:14,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,32,0,1,5,97,0,212,4,37,24,,,
4679,11:02:16,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,32,0,1,5,97,0,212,4,37,24,,,
4680,11:02:18,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,33,0,1,5,97,0,228,4,81,24,,,
4681,11:02:20,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,33,0,1,5,97,0,228,4,81,24,,,
4682,11:02:22,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,32,0,1,5,90,0,215,4,56,24,,,
4683,11:02:24,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,32,0,1,5,99,0,214,4,50,24,,,
4684,11:02:26,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,32,0,1,5,99,0,214,4,50,24,,,
4685,11:02:28,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,33,0,1,5,93,0,228,4,81,24,,,
4686,11:02:30,1,,,2,23,1,실외온도제한,4,0,28,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,33,0,1,5,93,0,228,4,81,24,,,
4687,11:02:32,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,32,0,1,5,98,0,208,4,20,24,,,
4688,11:02:34,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,33,0,1,5,90,0,229,4,90,24,,,
4689,11:02:36,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,33,0,1,5,90,0,229,4,90,24,,,
4690,11:02:38,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,33,0,1,5,98,0,223,4,58,24,,,
4691,11:02:40,1,,,2,23,1,실외온도제한,4,0,38,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,33,0,1,5,98,0,223,4,58,24,,,
4692,11:02:42,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,32,0,1,5,97,0,216,4,59,24,,,
4693,11:02:44,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,33,0,1,5,93,0,230,4,91,24,,,
4694,11:02:46,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,33,0,1,5,93,0,230,4,91,24,,,
4695,11:02:48,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,32,0,1,5,91,0,211,4,33,24,,,
4696,11:02:50,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,33,0,1,5,99,0,229,4,86,24,,,
4697,11:02:52,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,33,0,1,5,99,0,229,4,86,24,,,
4698,11:02:54,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,33,0,1,6,0,0,222,4,53,24,,,
4699,11:02:56,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,33,0,1,6,0,0,222,4,53,24,,,
4700,11:02:58,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,33,0,1,5,93,0,223,4,62,24,,,
4701,11:03:00,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,33,0,1,5,93,0,223,4,62,24,,,
4702,11:03:02,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,33,0,1,5,91,0,232,4,101,24,,,
4703,11:03:04,1,,,2,23,1,실외온도제한,4,0,6,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,32,0,1,6,2,0,210,4,28,24,,,
4704,11:03:06,1,,,2,23,1,실외온도제한,4,0,6,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,32,0,1,6,2,0,210,4,28,24,,,
4705,11:03:08,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,33,0,1,5,96,0,230,4,92,24,,,
4706,11:03:10,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,33,0,1,5,96,0,230,4,92,24,,,
4707,11:03:12,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,33,0,1,6,1,0,223,4,62,24,,,
4708,11:03:14,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,33,0,1,6,1,0,221,4,51,24,,,
4709,11:03:16,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,33,0,1,6,1,0,221,4,51,24,,,
4710,11:03:18,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,32,0,1,6,11,0,214,4,54,24,,,
4711,11:03:20,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,32,0,1,6,11,0,214,4,54,24,,,
4712,11:03:22,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,33,0,1,6,22,0,224,4,66,24,,,
4713,11:03:24,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,33,0,1,6,17,0,225,4,67,24,,,
4714,11:03:26,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,33,0,1,6,17,0,225,4,67,24,,,
4715,11:03:28,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,33,0,1,6,24,0,228,4,83,24,,,
4716,11:03:30,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,33,0,1,6,24,0,228,4,83,24,,,
4717,11:03:32,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,33,0,1,6,14,0,231,4,96,24,,,
4718,11:03:34,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,33,0,1,6,14,0,231,4,96,24,,,
4719,11:03:36,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,33,0,1,6,14,0,231,4,96,24,,,
4720,11:03:38,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,33,0,1,6,13,0,232,4,104,24,,,
4721,11:03:40,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,33,0,1,6,13,0,232,4,104,24,,,
4722,11:03:42,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,33,0,1,6,23,0,231,4,99,24,,,
4723,11:03:44,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,33,0,1,6,14,0,227,4,78,24,,,
4724,11:03:46,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,33,0,1,6,14,0,227,4,78,24,,,
4725,11:03:48,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,33,0,1,6,15,0,227,4,77,24,,,
4726,11:03:50,1,,,2,23,1,실외온도제한,4,0,49,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,33,0,1,6,16,0,224,4,66,24,,,
4727,11:03:53,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,33,0,1,6,16,0,224,4,66,24,,,
4728,11:03:55,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,33,0,1,6,23,0,220,4,43,24,,,
4729,11:03:57,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,33,0,1,6,23,0,220,4,43,24,,,
4730,11:03:59,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,33,0,1,6,25,0,218,4,36,24,,,
4731,11:04:01,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,33,0,1,6,25,0,218,4,36,24,,,
4732,11:04:03,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,33,0,1,6,15,0,220,4,45,24,,,
4733,11:04:05,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,33,0,1,6,19,0,222,4,53,24,,,
4734,11:04:07,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,33,0,1,6,19,0,222,4,53,24,,,
4735,11:04:09,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,33,0,1,6,14,0,224,4,65,24,,,
4736,11:04:11,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,33,0,1,6,14,0,224,4,65,24,,,
4737,11:04:13,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,33,0,1,6,23,0,226,4,73,24,,,
4738,11:04:15,1,,,2,23,1,실외온도제한,4,0,17,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,33,0,1,6,26,0,227,4,80,24,,,
4739,11:04:17,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,33,0,1,6,26,0,227,4,80,24,,,
4740,11:04:19,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,33,0,1,6,26,0,232,4,101,24,,,
4741,11:04:21,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,33,0,1,6,17,0,233,4,107,24,,,
4742,11:04:23,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,33,0,1,6,17,0,233,4,107,24,,,
4743,11:04:25,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,33,0,1,6,26,0,235,4,116,24,,,
4744,11:04:27,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,33,0,1,6,26,0,235,4,116,24,,,
4745,11:04:29,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,33,0,1,6,29,0,232,4,102,24,,,
4746,11:04:31,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,33,0,1,6,29,0,232,4,102,24,,,
4747,11:04:33,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,33,0,1,6,29,0,230,4,92,24,,,
4748,11:04:35,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,33,0,1,6,17,0,226,4,75,24,,,
4749,11:04:37,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,33,0,1,6,17,0,226,4,75,24,,,
4750,11:04:39,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,33,0,1,6,16,0,222,4,57,24,,,
4751,11:04:41,1,,,2,23,1,실외온도제한,4,0,40,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,33,0,1,6,16,0,222,4,57,24,,,
4752,11:04:43,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,33,0,1,6,26,0,222,4,57,24,,,
4753,11:04:45,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,33,0,1,6,25,0,221,4,49,24,,,
4754,11:04:47,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,33,0,1,6,25,0,221,4,49,24,,,
4755,11:04:49,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,33,0,1,6,15,0,222,4,53,24,,,
4756,11:04:51,1,,,2,23,1,실외온도제한,4,0,50,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,32,0,1,6,17,0,216,4,61,24,,,
4757,11:04:53,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,32,0,1,6,17,0,216,4,61,24,,,
4758,11:04:55,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,33,0,1,6,23,0,225,4,68,24,,,
4759,11:04:57,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,33,0,1,6,23,0,225,4,68,24,,,
4760,11:04:59,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,33,0,1,6,23,0,227,4,78,24,,,
4761,11:05:01,1,,,2,23,1,실외온도제한,4,0,0,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,33,0,1,6,17,0,230,4,95,24,,,
4762,11:05:03,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,33,0,1,6,17,0,230,4,95,24,,,
4763,11:05:05,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,33,0,1,6,12,0,232,4,102,24,,,
4764,11:05:07,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,33,0,1,6,12,0,232,4,102,24,,,
4765,11:05:09,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,33,0,1,6,23,0,228,4,82,24,,,
4766,11:05:11,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,33,0,1,6,23,0,228,4,82,24,,,
4767,11:05:13,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,33,0,1,6,21,0,224,4,66,24,,,
4768,11:05:15,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,32,0,1,6,43,0,212,4,37,24,,,
4769,11:05:17,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,32,0,1,6,43,0,212,4,37,24,,,
4770,11:05:19,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,33,0,1,6,33,0,230,4,92,24,,,
4771,11:05:21,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,6,33,0,230,4,92,24,,,
4772,11:05:23,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,6,39,0,232,4,101,24,,,
4773,11:05:25,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,33,0,1,6,35,0,223,4,61,24,,,
4774,11:05:27,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,33,0,1,6,35,0,223,4,61,24,,,
4775,11:05:29,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,33,0,1,6,47,0,223,4,58,24,,,
4776,11:05:31,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,33,0,1,6,47,0,223,4,58,24,,,
4777,11:05:33,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,33,0,1,6,41,0,230,4,93,24,,,
4778,11:05:35,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,33,0,1,6,36,0,233,4,107,24,,,
4779,11:05:37,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,33,0,1,6,36,0,233,4,107,24,,,
4780,11:05:39,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,33,0,1,6,37,0,226,4,74,24,,,
4781,11:05:41,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,33,0,1,6,37,0,221,4,49,24,,,
4782,11:05:43,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,33,0,1,6,37,0,221,4,49,24,,,
4783,11:05:45,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,6,35,0,230,4,94,24,,,
4784,11:05:47,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,6,35,0,230,4,94,24,,,
4785,11:05:49,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,33,0,1,6,47,0,232,4,103,24,,,
4786,11:05:51,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,33,0,1,6,38,0,225,4,68,24,,,
4787,11:05:53,1,,,2,23,1,실외온도제한,4,0,55,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,33,0,1,6,38,0,225,4,68,24,,,
4788,11:05:55,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,33,0,1,6,47,0,223,4,61,24,,,
4789,11:05:57,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,33,0,1,6,47,0,223,4,61,24,,,
4790,11:05:59,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,33,0,1,6,36,0,227,4,79,24,,,
4791,11:06:01,1,,,2,23,1,실외온도제한,4,0,1,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,33,0,1,6,36,0,227,4,79,24,,,
4792,11:06:03,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,33,0,1,6,34,0,233,4,106,24,,,
4793,11:06:05,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,33,0,1,6,44,0,225,4,69,24,,,
4794,11:06:07,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,33,0,1,6,44,0,225,4,69,24,,,
4795,11:06:09,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,33,0,1,6,40,0,220,4,43,24,,,
4796,11:06:11,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,33,0,1,6,40,0,220,4,43,24,,,
4797,11:06:13,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,33,0,1,6,46,0,228,4,84,24,,,
4798,11:06:15,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,33,0,1,6,37,0,232,4,102,24,,,
4799,11:06:17,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,33,0,1,6,37,0,232,4,102,24,,,
4800,11:06:19,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,33,0,1,6,36,0,227,4,77,24,,,
4801,11:06:21,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,33,0,1,6,36,0,222,4,56,24,,,
4802,11:06:23,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,33,0,1,6,36,0,222,4,56,24,,,
4803,11:06:25,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,33,0,1,6,43,0,227,4,79,24,,,
4804,11:06:27,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,33,0,1,6,43,0,227,4,79,24,,,
4805,11:06:29,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,33,0,1,6,44,0,231,4,99,24,,,
4806,11:06:31,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,33,0,1,6,44,0,231,4,99,24,,,
4807,11:06:33,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,33,0,1,6,35,0,225,4,69,24,,,
4808,11:06:36,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,33,0,1,6,43,0,218,4,37,24,,,
4809,11:06:38,1,,,2,23,1,실외온도제한,4,0,38,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,33,0,1,6,43,0,218,4,37,24,,,
4810,11:06:40,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,33,0,1,6,32,0,228,4,84,24,,,
4811,11:06:42,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,33,0,1,6,31,0,230,4,95,24,,,
4812,11:06:44,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,33,0,1,6,31,0,230,4,95,24,,,
4813,11:06:46,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,33,0,1,6,40,0,226,4,75,24,,,
4814,11:06:48,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,33,0,1,6,40,0,226,4,75,24,,,
4815,11:06:50,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,33,0,1,6,35,0,218,4,34,24,,,
4816,11:06:52,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,33,0,1,6,35,0,218,4,34,24,,,
4817,11:06:54,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,33,0,1,6,41,0,224,4,66,24,,,
4818,11:06:56,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,33,0,1,6,32,0,230,4,95,24,,,
4819,11:06:58,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,33,0,1,6,32,0,230,4,95,24,,,
4820,11:07:00,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,33,0,1,6,31,0,230,4,91,24,,,
4821,11:07:02,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,33,0,1,6,31,0,230,4,91,24,,,
4822,11:07:04,1,,,2,23,1,실외온도제한,4,0,6,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,33,0,1,6,32,0,220,4,47,24,,,
4823,11:07:06,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,33,0,1,6,41,0,222,4,54,24,,,
4824,11:07:08,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,33,0,1,6,41,0,222,4,54,24,,,
4825,11:07:10,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,33,0,1,6,33,0,230,4,91,24,,,
4826,11:07:12,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,33,0,1,6,31,0,227,4,78,24,,,
4827,11:07:14,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,33,0,1,6,31,0,227,4,78,24,,,
4828,11:07:16,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,33,0,1,6,52,0,231,4,98,24,,,
4829,11:07:18,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,33,0,1,6,52,0,231,4,98,24,,,
4830,11:07:20,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,33,0,1,6,64,0,221,4,51,24,,,
4831,11:07:22,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,33,0,1,6,60,0,230,4,94,24,,,
4832,11:07:24,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,33,0,1,6,60,0,230,4,94,24,,,
4833,11:07:26,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,33,0,1,6,59,0,227,4,80,24,,,
4834,11:07:28,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,33,0,1,6,59,0,227,4,80,24,,,
4835,11:07:30,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,33,0,1,6,57,0,225,4,68,24,,,
4836,11:07:32,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,33,0,1,6,57,0,225,4,68,24,,,
4837,11:07:34,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,34,0,1,6,70,0,240,4,107,24,,,
4838,11:07:36,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,33,0,1,6,59,0,225,4,68,24,,,
4839,11:07:38,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,33,0,1,6,59,0,225,4,68,24,,,
4840,11:07:40,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,34,0,1,6,62,0,241,4,110,24,,,
4841,11:07:42,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,33,0,1,6,59,0,226,4,74,24,,,
4842,11:07:44,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,33,0,1,6,59,0,226,4,74,24,,,
4843,11:07:46,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,33,0,1,6,68,0,228,4,85,24,,,
4844,11:07:48,1,,,2,23,1,실외온도제한,4,0,49,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,33,0,1,6,68,0,228,4,85,24,,,
4845,11:07:50,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,34,0,1,6,72,0,237,4,93,24,,,
4846,11:07:52,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,33,0,1,6,61,0,224,4,65,24,,,
4847,11:07:54,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,33,0,1,6,61,0,224,4,65,24,,,
4848,11:07:56,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,34,0,1,6,72,0,242,4,116,24,,,
4849,11:07:58,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,34,0,1,6,72,0,242,4,116,24,,,
4850,11:08:00,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,33,0,1,6,65,0,226,4,76,24,,,
4851,11:08:02,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,34,0,1,6,73,0,239,4,101,24,,,
4852,11:08:04,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,34,0,1,6,73,0,239,4,101,24,,,
4853,11:08:06,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,33,0,1,6,61,0,229,4,88,24,,,
4854,11:08:08,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,33,0,1,6,61,0,229,4,88,24,,,
4855,11:08:10,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,33,0,1,6,71,0,229,4,89,24,,,
4856,11:08:12,1,,,2,23,1,실외온도제한,4,0,17,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,34,0,1,6,63,0,241,4,110,24,,,
4857,11:08:14,1,,,2,23,1,실외온도제한,4,0,17,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,34,0,1,6,63,0,241,4,110,24,,,
4858,11:08:16,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,33,0,1,6,70,0,224,4,66,24,,,
4859,11:08:18,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,33,0,1,6,70,0,224,4,66,24,,,
4860,11:08:20,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-3,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,34,0,1,6,71,0,241,4,109,24,,,
4861,11:08:22,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,-3,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,34,0,1,6,71,0,241,4,109,24,,,
4862,11:08:24,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-3,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,33,0,1,6,64,0,228,4,85,24,,,
4863,11:08:26,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-3,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,33,0,1,6,73,0,230,4,94,24,,,
4864,11:08:28,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,-3,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,33,0,1,6,73,0,230,4,94,24,,,
4865,11:08:30,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-3,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,34,0,1,6,65,0,238,4,96,24,,,
4866,11:08:32,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,-3,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,33,0,1,6,70,0,227,4,78,24,,,
4867,11:08:34,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-3,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,33,0,1,6,70,0,227,4,78,24,,,
4868,11:08:36,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-3,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,34,0,1,6,75,0,243,4,122,24,,,
4869,11:08:38,1,,,2,23,1,실외온도제한,4,0,40,2,23,13,0,-3,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,34,0,1,6,75,0,243,4,122,24,,,
4870,11:08:40,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-3,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,33,0,1,6,74,0,224,4,65,24,,,
4871,11:08:42,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,-3,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,34,0,1,6,62,0,241,4,111,24,,,
4872,11:08:44,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-3,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,34,0,1,6,62,0,241,4,111,24,,,
4873,11:08:46,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-3,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,33,0,1,6,64,0,228,4,85,24,,,
4874,11:08:48,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-3,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,33,0,1,6,64,0,228,4,85,24,,,
4875,11:08:50,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-3,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,33,0,1,6,73,0,227,4,79,24,,,
4876,11:08:52,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,-3,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,33,0,1,6,73,0,227,4,79,24,,,
4877,11:08:54,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-3,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,34,0,1,6,73,0,239,4,102,24,,,
4878,11:08:56,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-3,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,33,0,1,6,70,0,228,4,83,24,,,
4879,11:08:58,1,,,2,23,1,실외온도제한,4,0,0,2,3,13,0,-2,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,33,0,1,6,70,0,228,4,83,24,,,
4880,11:09:00,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-2,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,34,0,1,6,68,0,241,4,112,24,,,
4881,11:09:02,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,33,0,1,6,76,0,223,4,62,24,,,
4882,11:09:04,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,33,0,1,6,76,0,223,4,62,24,,,
4883,11:09:06,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,34,0,1,6,75,0,241,4,109,24,,,
4884,11:09:08,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,34,0,1,6,75,0,241,4,109,24,,,
4885,11:09:10,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-2,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,34,0,1,6,70,0,237,4,94,24,,,
4886,11:09:12,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,34,0,1,6,70,0,237,4,94,24,,,
4887,11:09:14,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,33,0,1,6,65,0,226,4,76,24,,,
4888,11:09:17,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,34,0,1,6,97,0,243,4,122,24,,,
4889,11:09:19,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,-2,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,34,0,1,6,97,0,243,4,122,24,,,
4890,11:09:21,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-2,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,34,0,1,6,97,0,244,4,127,24,,,
4891,11:09:23,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,34,0,1,6,98,0,243,4,120,24,,,
4892,11:09:25,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,34,0,1,6,98,0,243,4,120,24,,,
4893,11:09:27,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-2,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,34,0,1,6,88,0,241,4,113,24,,,
4894,11:09:29,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,34,0,1,6,88,0,241,4,113,24,,,
4895,11:09:31,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,34,0,1,7,1,0,237,4,95,24,,,
4896,11:09:33,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,-2,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,34,0,1,7,2,0,236,4,90,24,,,
4897,11:09:35,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-2,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,34,0,1,7,2,0,236,4,90,24,,,
4898,11:09:37,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,34,0,1,6,90,0,236,4,86,24,,,
4899,11:09:39,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,34,0,1,6,90,0,236,4,86,24,,,
4900,11:09:41,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,33,0,1,6,91,0,227,4,80,24,,,
4901,11:09:43,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,33,0,1,7,0,0,229,4,90,24,,,
4902,11:09:45,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,33,0,1,7,0,0,229,4,90,24,,,
4903,11:09:47,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,33,0,1,6,99,0,230,4,93,24,,,
4904,11:09:49,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,33,0,1,6,99,0,230,4,93,24,,,
4905,11:09:51,1,,,2,23,1,실외온도제한,4,0,55,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,34,0,1,6,98,0,241,4,113,24,,,
4906,11:09:53,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,34,0,1,6,98,0,241,4,113,24,,,
4907,11:09:55,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,34,0,1,6,87,0,244,4,125,24,,,
4908,11:09:57,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,34,0,1,6,98,0,244,4,128,24,,,
4909,11:09:59,1,,,2,23,1,실외온도제한,4,0,1,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,34,0,1,6,98,0,244,4,128,24,,,
4910,11:10:01,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,34,0,1,7,0,0,243,4,123,24,,,
4911,11:10:03,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,34,0,1,7,1,0,238,4,99,24,,,
4912,11:10:05,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,34,0,1,7,1,0,238,4,99,24,,,
4913,11:10:07,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,34,0,1,6,99,0,236,4,88,24,,,
4914,11:10:09,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,34,0,1,6,99,0,236,4,88,24,,,
4915,11:10:11,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,33,0,1,6,88,0,225,4,71,24,,,
4916,11:10:13,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,33,0,1,6,93,0,224,4,66,24,,,
4917,11:10:15,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,33,0,1,6,93,0,224,4,66,24,,,
4918,11:10:17,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,33,0,1,6,85,0,228,4,82,24,,,
4919,11:10:19,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,33,0,1,6,85,0,228,4,82,24,,,
4920,11:10:21,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,34,0,1,6,95,0,238,4,98,24,,,
4921,11:10:23,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,34,0,1,6,84,0,239,4,101,24,,,
4922,11:10:25,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,34,0,1,6,84,0,239,4,101,24,,,
4923,11:10:27,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,34,0,1,6,96,0,239,4,104,24,,,
4924,11:10:29,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,34,0,1,6,96,0,239,4,104,24,,,
4925,11:10:31,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,34,0,1,6,95,0,242,4,114,24,,,
4926,11:10:33,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,34,0,1,6,95,0,242,4,114,24,,,
4927,11:10:35,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,34,0,1,6,90,0,241,4,110,24,,,
4928,11:10:37,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,34,0,1,6,84,0,241,4,112,24,,,
4929,11:10:39,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,34,0,1,6,84,0,241,4,112,24,,,
4930,11:10:41,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,34,0,1,6,95,0,238,4,98,24,,,
4931,11:10:43,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,33,0,1,6,95,0,228,4,84,24,,,
4932,11:10:45,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,33,0,1,6,95,0,228,4,84,24,,,
4933,11:10:47,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,33,0,1,6,90,0,226,4,72,24,,,
4934,11:10:49,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,33,0,1,6,90,0,226,4,72,24,,,
4935,11:10:51,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,33,0,1,6,83,0,227,4,76,24,,,
4936,11:10:53,1,,,2,23,1,실외온도제한,4,0,55,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,33,0,1,6,95,0,228,4,82,24,,,
4937,11:10:55,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,33,0,1,6,95,0,228,4,82,24,,,
4938,11:10:57,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,33,0,1,6,93,0,230,4,92,24,,,
4939,11:10:59,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,33,0,1,6,93,0,230,4,92,24,,,
4940,11:11:01,1,,,2,23,1,실외온도제한,4,0,6,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,34,0,1,6,84,0,241,4,110,24,,,
4941,11:11:03,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,34,0,1,6,82,0,241,4,113,24,,,
4942,11:11:05,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,34,0,1,6,82,0,241,4,113,24,,,
4943,11:11:07,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,34,0,1,6,94,0,241,4,110,24,,,
4944,11:11:09,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,34,0,1,6,94,0,241,4,110,24,,,
4945,11:11:11,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,34,0,1,6,87,0,237,4,93,24,,,
4946,11:11:13,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,34,0,1,6,87,0,237,4,93,24,,,
4947,11:11:15,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,34,0,1,6,88,0,237,4,95,24,,,
4948,11:11:17,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,33,0,1,7,3,0,226,4,76,24,,,
4949,11:11:19,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,33,0,1,7,3,0,226,4,76,24,,,
4950,11:11:21,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,34,0,1,7,15,0,237,4,92,24,,,
4951,11:11:23,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,34,0,1,7,11,0,243,4,122,24,,,
4952,11:11:25,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,34,0,1,7,11,0,243,4,122,24,,,
4953,11:11:27,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,34,0,1,7,16,0,239,4,101,24,,,
4954,11:11:29,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,34,0,1,7,16,0,239,4,101,24,,,
4955,11:11:31,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,33,0,1,7,4,0,229,4,86,24,,,
4956,11:11:33,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,7,15,0,226,4,75,24,,,
4957,11:11:35,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,33,0,1,7,15,0,226,4,75,24,,,
4958,11:11:37,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,34,0,1,7,4,0,242,4,115,24,,,
4959,11:11:39,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,34,0,1,7,4,0,242,4,115,24,,,
4960,11:11:41,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,34,0,1,7,15,0,243,4,119,24,,,
4961,11:11:43,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,33,0,1,7,6,0,228,4,82,24,,,
4962,11:11:45,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,33,0,1,7,6,0,228,4,82,24,,,
4963,11:11:47,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,33,0,1,7,1,0,227,4,78,24,,,
4964,11:11:49,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,33,0,1,7,1,0,227,4,78,24,,,
4965,11:11:51,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,34,0,1,7,6,0,238,4,99,24,,,
4966,11:11:53,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,34,0,1,7,4,0,241,4,113,24,,,
4967,11:11:55,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,34,0,1,7,4,0,241,4,113,24,,,
4968,11:11:57,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,7,14,0,230,4,92,24,,,
4969,11:12:00,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,33,0,1,7,14,0,230,4,92,24,,,
4970,11:12:02,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,33,0,1,7,4,0,227,4,78,24,,,
4971,11:12:04,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,34,0,1,7,11,0,241,4,109,24,,,
4972,11:12:06,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,34,0,1,7,11,0,241,4,109,24,,,
4973,11:12:08,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,34,0,1,7,12,0,242,4,117,24,,,
4974,11:12:10,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,34,0,1,7,12,0,242,4,117,24,,,
4975,11:12:12,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,33,0,1,7,16,0,230,4,91,24,,,
4976,11:12:14,1,,,2,23,1,실외온도제한,4,0,16,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,33,0,1,7,5,0,227,4,76,24,,,
4977,11:12:16,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,33,0,1,7,5,0,227,4,76,24,,,
4978,11:12:18,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,34,0,1,7,12,0,237,4,93,24,,,
4979,11:12:20,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,34,0,1,7,12,0,237,4,93,24,,,
4980,11:12:22,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,34,0,1,7,3,0,243,4,120,24,,,
4981,11:12:24,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,34,0,1,7,15,0,241,4,113,24,,,
4982,11:12:26,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,34,0,1,7,15,0,241,4,113,24,,,
4983,11:12:28,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,33,0,1,7,3,0,227,4,79,24,,,
4984,11:12:30,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,33,0,1,7,3,0,227,4,79,24,,,
4985,11:12:32,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,33,0,1,7,14,0,229,4,86,24,,,
4986,11:12:34,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,34,0,1,7,5,0,240,4,108,24,,,
4987,11:12:36,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,34,0,1,7,5,0,240,4,108,24,,,
4988,11:12:38,1,,,2,23,1,실외온도제한,4,0,44,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,34,0,1,7,13,0,238,4,98,24,,,
4989,11:12:40,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,34,0,1,7,13,0,238,4,98,24,,,
4990,11:12:42,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,33,0,1,7,2,0,229,4,87,24,,,
4991,11:12:44,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,33,0,1,7,5,0,227,4,78,24,,,
4992,11:12:46,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,33,0,1,7,5,0,227,4,78,24,,,
4993,11:12:48,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,34,0,1,7,4,0,239,4,104,24,,,
4994,11:12:50,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,34,0,1,7,4,0,239,4,104,24,,,
4995,11:12:52,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,34,0,1,7,16,0,242,4,114,24,,,
4996,11:12:54,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,33,0,1,7,7,0,230,4,92,24,,,
4997,11:12:56,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,33,0,1,7,7,0,230,4,92,24,,,
4998,11:12:58,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,33,0,1,7,4,0,228,4,82,24,,,
4999,11:13:00,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,33,0,1,7,4,0,228,4,82,24,,,
5000,11:13:02,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,34,0,1,7,6,0,240,4,108,24,,,
5001,11:13:04,1,,,2,23,1,실외온도제한,4,0,7,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,34,0,1,7,6,0,244,4,127,24,,,
5002,11:13:06,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,34,0,1,7,6,0,244,4,127,24,,,
5003,11:13:08,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,34,0,1,7,19,0,241,4,112,24,,,
5004,11:13:10,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,34,0,1,7,19,0,241,4,112,24,,,
5005,11:13:12,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,33,0,1,7,11,0,227,4,79,24,,,
5006,11:13:14,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,35,0,1,7,23,0,252,4,127,24,,,
5007,11:13:16,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,35,0,1,7,23,0,252,4,127,24,,,
5008,11:13:18,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,33,0,1,7,29,0,230,4,93,24,,,
5009,11:13:20,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,33,0,1,7,29,0,230,4,93,24,,,
5010,11:13:22,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,34,0,1,7,27,0,244,4,125,24,,,
5011,11:13:24,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,34,0,1,7,27,0,235,4,84,24,,,
5012,11:13:26,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,34,0,1,7,27,0,235,4,84,24,,,
