Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
5013,11:13:28,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,34,0,1,7,28,0,244,4,124,24,,,
5014,11:13:30,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,34,0,1,7,28,0,244,4,124,24,,,
5015,11:13:32,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,34,0,1,7,34,0,238,4,98,24,,,
5016,11:13:34,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,34,0,1,7,41,0,239,4,101,24,,,
5017,11:13:36,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,34,0,1,7,41,0,239,4,101,24,,,
5018,11:13:38,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,34,0,1,7,28,0,241,4,109,24,,,
5019,11:13:40,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,34,0,1,7,28,0,241,4,109,24,,,
5020,11:13:42,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,34,0,1,7,41,0,239,4,102,24,,,
5021,11:13:44,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,34,0,1,7,29,0,244,4,127,24,,,
5022,11:13:46,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,34,0,1,7,29,0,244,4,127,24,,,
5023,11:13:48,1,,,2,23,1,실외온도제한,4,0,55,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,33,0,1,7,30,0,228,4,83,24,,,
5024,11:13:50,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,33,0,1,7,30,0,228,4,83,24,,,
5025,11:13:52,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,34,0,1,7,41,0,243,4,120,24,,,
5026,11:13:54,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,34,0,1,7,39,0,237,4,91,24,,,
5027,11:13:56,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,34,0,1,7,39,0,237,4,91,24,,,
5028,11:13:58,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,34,0,1,7,42,0,239,4,101,24,,,
5029,11:14:00,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,34,0,1,7,42,0,239,4,101,24,,,
5030,11:14:02,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,34,0,1,7,31,0,240,4,106,24,,,
5031,11:14:04,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,34,0,1,7,29,0,240,4,108,24,,,
5032,11:14:06,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,34,0,1,7,29,0,240,4,108,24,,,
5033,11:14:08,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,34,0,1,7,31,0,244,4,125,24,,,
5034,11:14:10,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,34,0,1,7,31,0,244,4,125,24,,,
5035,11:14:12,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,34,0,1,7,41,0,235,4,83,24,,,
5036,11:14:14,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,34,0,1,7,40,0,243,4,123,24,,,
5037,11:14:16,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,34,0,1,7,40,0,243,4,123,24,,,
5038,11:14:18,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,34,0,1,7,29,0,236,4,87,24,,,
5039,11:14:20,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,34,0,1,7,29,0,236,4,87,24,,,
5040,11:14:22,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,34,0,1,7,35,0,241,4,110,24,,,
5041,11:14:24,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,34,0,1,7,29,0,239,4,103,24,,,
5042,11:14:26,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,34,0,1,7,29,0,239,4,103,24,,,
5043,11:14:28,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,34,0,1,7,42,0,240,4,107,24,,,
5044,11:14:30,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,34,0,1,7,42,0,240,4,107,24,,,
5045,11:14:32,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,35,0,1,7,36,0,251,4,123,24,,,
5046,11:14:34,1,,,2,23,1,실외온도제한,4,0,38,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,34,0,1,7,32,0,234,4,80,24,,,
5047,11:14:36,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,34,0,1,7,32,0,234,4,80,24,,,
5048,11:14:38,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,34,0,1,7,38,0,244,4,127,24,,,
5049,11:14:41,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,34,0,1,7,38,0,244,4,127,24,,,
5050,11:14:43,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,34,0,1,7,31,0,237,4,95,24,,,
5051,11:14:45,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,34,0,1,7,40,0,243,4,123,24,,,
5052,11:14:47,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,34,0,1,7,40,0,243,4,123,24,,,
5053,11:14:49,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,34,0,1,7,45,0,239,4,101,24,,,
5054,11:14:51,1,,,2,23,1,실외온도제한,4,0,55,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,34,0,1,7,45,0,239,4,101,24,,,
5055,11:14:53,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,34,0,1,7,43,0,241,4,112,24,,,
5056,11:14:55,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,34,0,1,7,31,0,241,4,113,24,,,
5057,11:14:57,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,34,0,1,7,31,0,241,4,113,24,,,
5058,11:14:59,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,34,0,1,7,31,0,236,4,87,24,,,
5059,11:15:01,1,,,2,23,1,실외온도제한,4,0,5,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,34,0,1,7,31,0,236,4,87,24,,,
5060,11:15:03,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,34,0,1,7,42,0,244,4,128,24,,,
5061,11:15:05,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,34,0,1,7,36,0,238,4,98,24,,,
5062,11:15:07,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,34,0,1,7,36,0,238,4,98,24,,,
5063,11:15:09,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,34,0,1,7,45,0,245,4,131,24,,,
5064,11:15:11,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,34,0,1,7,45,0,245,4,131,24,,,
5065,11:15:13,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,34,0,1,7,32,0,238,4,96,24,,,
5066,11:15:15,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,34,0,1,7,60,0,244,4,127,24,,,
5067,11:15:17,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,34,0,1,7,60,0,244,4,127,24,,,
5068,11:15:19,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,34,0,1,7,53,0,242,4,117,24,,,
5069,11:15:21,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,34,0,1,7,53,0,242,4,117,24,,,
5070,11:15:23,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,34,0,1,7,68,0,243,4,119,24,,,
5071,11:15:25,1,,,2,23,1,실외온도제한,4,0,33,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,34,0,1,7,56,0,241,4,110,24,,,
5072,11:15:27,1,,,2,23,1,실외온도제한,4,0,33,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,34,0,1,7,56,0,241,4,110,24,,,
5073,11:15:29,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,34,0,1,7,56,0,238,4,100,24,,,
5074,11:15:31,1,,,2,23,1,실외온도제한,4,0,36,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,34,0,1,7,56,0,238,4,100,24,,,
5075,11:15:33,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,34,0,1,7,59,0,237,4,93,24,,,
5076,11:15:35,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,34,0,1,7,56,0,239,4,102,24,,,
5077,11:15:37,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,34,0,1,7,56,0,239,4,102,24,,,
5078,11:15:39,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,34,0,1,7,69,0,241,4,111,24,,,
5079,11:15:41,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,34,0,1,7,69,0,241,4,111,24,,,
5080,11:15:43,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,35,0,1,7,60,0,253,4,133,24,,,
5081,11:15:45,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,35,0,1,7,69,0,254,4,139,24,,,
5082,11:15:47,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,35,0,1,7,69,0,254,4,139,24,,,
5083,11:15:49,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,35,0,1,7,56,0,254,4,136,24,,,
5084,11:15:51,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,35,0,1,7,56,0,254,4,136,24,,,
5085,11:15:53,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,34,0,1,7,68,0,243,4,123,24,,,
5086,11:15:55,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,34,0,1,7,62,0,240,4,107,24,,,
5087,11:15:57,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,34,0,1,7,62,0,240,4,107,24,,,
5088,11:15:59,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,34,0,1,7,68,0,237,4,93,24,,,
5089,11:16:01,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,34,0,1,7,68,0,237,4,93,24,,,
5090,11:16:03,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,34,0,1,7,55,0,239,4,102,24,,,
5091,11:16:05,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,34,0,1,7,63,0,241,4,111,24,,,
5092,11:16:07,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,34,0,1,7,63,0,241,4,111,24,,,
5093,11:16:09,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,34,0,1,7,67,0,244,4,125,24,,,
5094,11:16:11,1,,,2,23,1,실외온도제한,4,0,16,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,34,0,1,7,67,0,244,4,125,24,,,
5095,11:16:13,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,35,0,1,7,61,0,252,4,129,24,,,
5096,11:16:15,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,7,67,0,252,4,129,24,,,
5097,11:16:17,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,7,67,0,252,4,129,24,,,
5098,11:16:19,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,35,0,1,7,53,0,252,4,127,24,,,
5099,11:16:21,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,35,0,1,7,53,0,252,4,127,24,,,
5100,11:16:23,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,34,0,1,7,59,0,242,4,117,24,,,
5101,11:16:25,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,34,0,1,7,53,0,242,4,114,24,,,
5102,11:16:27,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,34,0,1,7,53,0,242,4,114,24,,,
5103,11:16:29,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,34,0,1,7,65,0,238,4,98,24,,,
5104,11:16:31,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,34,0,1,7,65,0,238,4,98,24,,,
5105,11:16:33,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,34,0,1,7,55,0,237,4,94,24,,,
5106,11:16:35,1,,,2,23,1,실외온도제한,4,0,40,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,34,0,1,7,61,0,238,4,97,24,,,
5107,11:16:37,1,,,2,23,1,실외온도제한,4,0,44,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,34,0,1,7,61,0,238,4,97,24,,,
5108,11:16:39,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,34,0,1,7,55,0,241,4,112,24,,,
5109,11:16:41,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,34,0,1,7,55,0,241,4,112,24,,,
5110,11:16:43,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,34,0,1,7,62,0,243,4,123,24,,,
5111,11:16:45,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,7,67,0,253,4,135,24,,,
5112,11:16:47,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,7,67,0,253,4,135,24,,,
5113,11:16:49,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,35,0,1,7,54,0,253,4,132,24,,,
5114,11:16:51,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,35,0,1,7,54,0,253,4,132,24,,,
5115,11:16:53,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,35,0,1,7,57,0,253,4,132,24,,,
5116,11:16:55,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,34,0,1,7,53,0,242,4,114,24,,,
5117,11:16:57,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,34,0,1,7,53,0,242,4,114,24,,,
5118,11:16:59,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,34,0,1,7,65,0,238,4,97,24,,,
5119,11:17:01,1,,,2,23,1,실외온도제한,4,0,7,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,34,0,1,7,65,0,238,4,97,24,,,
5120,11:17:03,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,34,0,1,7,52,0,237,4,91,24,,,
5121,11:17:05,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,34,0,1,7,61,0,240,4,105,24,,,
5122,11:17:07,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,34,0,1,7,61,0,240,4,105,24,,,
5123,11:17:09,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,34,0,1,7,51,0,242,4,115,24,,,
5124,11:17:11,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,34,0,1,7,51,0,242,4,115,24,,,
5125,11:17:13,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,34,0,1,7,63,0,245,4,131,24,,,
5126,11:17:15,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,34,0,1,7,84,0,239,4,104,24,,,
5127,11:17:17,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,34,0,1,7,84,0,239,4,104,24,,,
5128,11:17:19,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,34,0,1,7,72,0,236,4,89,24,,,
5129,11:17:21,1,,,2,23,1,실외온도제한,4,0,27,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,34,0,1,7,81,0,243,4,122,24,,,
5130,11:17:24,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,34,0,1,7,81,0,243,4,122,24,,,
5131,11:17:26,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,35,0,1,7,73,0,254,4,137,24,,,
5132,11:17:28,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,35,0,1,7,73,0,254,4,137,24,,,
5133,11:17:30,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,34,0,1,7,84,0,241,4,113,24,,,
5134,11:17:32,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,34,0,1,7,84,0,241,4,113,24,,,
5135,11:17:34,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,34,0,1,7,74,0,239,4,102,24,,,
5136,11:17:36,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,34,0,1,7,86,0,239,4,101,24,,,
5137,11:17:38,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,34,0,1,7,86,0,239,4,101,24,,,
5138,11:17:40,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,35,0,1,7,75,0,251,4,125,24,,,
5139,11:17:42,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,35,0,1,7,75,0,251,4,125,24,,,
5140,11:17:44,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,35,0,1,7,77,0,252,4,126,24,,,
5141,11:17:46,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,34,0,1,7,89,0,240,4,106,24,,,
5142,11:17:48,1,,,2,23,1,실외온도제한,4,0,54,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,34,0,1,7,89,0,240,4,106,24,,,
5143,11:17:50,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,34,0,1,7,90,0,242,4,116,24,,,
5144,11:17:52,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,34,0,1,7,90,0,242,4,116,24,,,
5145,11:17:54,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,35,0,1,7,81,0,253,4,135,24,,,
5146,11:17:56,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,35,0,1,7,87,0,254,4,136,24,,,
5147,11:17:58,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,35,0,1,7,87,0,254,4,136,24,,,
5148,11:18:00,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,34,0,1,7,88,0,244,4,126,24,,,
5149,11:18:02,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,34,0,1,7,93,0,239,4,103,24,,,
5150,11:18:04,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,34,0,1,7,93,0,239,4,103,24,,,
5151,11:18:06,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,35,0,1,7,81,0,252,4,127,24,,,
5152,11:18:08,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,35,0,1,7,81,0,252,4,127,24,,,
5153,11:18:10,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,35,0,1,7,81,1,0,4,147,24,,,
5154,11:18:12,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,35,0,1,7,81,1,0,4,147,24,,,
5155,11:18:14,1,,,2,23,1,실외온도제한,4,0,22,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,35,0,1,7,93,0,251,4,125,24,,,
5156,11:18:16,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,34,0,1,7,96,0,243,4,120,24,,,
5157,11:18:18,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,34,0,1,7,96,0,243,4,120,24,,,
5158,11:18:20,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,34,0,1,7,83,0,239,4,104,24,,,
5159,11:18:22,1,,,2,23,1,실외온도제한,4,0,28,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,34,0,1,7,83,0,239,4,104,24,,,
5160,11:18:24,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,35,0,1,7,86,0,253,4,131,24,,,
5161,11:18:26,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,7,96,1,0,4,145,24,,,
5162,11:18:28,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,7,96,1,0,4,145,24,,,
5163,11:18:30,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,35,0,1,7,95,0,252,4,128,24,,,
5164,11:18:32,1,,,2,23,1,실외온도제한,4,0,38,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,35,0,1,7,95,0,252,4,128,24,,,
5165,11:18:34,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,34,0,1,7,86,0,241,4,111,24,,,
5166,11:18:36,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,35,0,1,7,93,0,253,4,135,24,,,
5167,11:18:38,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,35,0,1,7,93,0,253,4,135,24,,,
5168,11:18:40,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,35,0,1,7,99,0,255,4,144,24,,,
5169,11:18:42,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,35,0,1,7,99,0,255,4,144,24,,,
5170,11:18:44,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,35,0,1,7,99,0,255,4,142,24,,,
5171,11:18:46,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,35,0,1,7,79,0,253,4,132,24,,,
5172,11:18:48,1,,,2,23,1,실외온도제한,4,0,55,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,35,0,1,7,79,0,253,4,132,24,,,
5173,11:18:50,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,35,0,1,7,79,1,0,4,146,24,,,
5174,11:18:52,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,35,0,1,7,79,1,2,4,156,24,,,
5175,11:18:54,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,35,0,1,7,79,1,2,4,156,24,,,
5176,11:18:56,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,35,0,1,7,74,1,3,4,160,24,,,
5177,11:18:58,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,35,0,1,7,74,1,3,4,160,24,,,
5178,11:19:00,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,35,0,1,7,79,0,255,4,142,24,,,
5179,11:19:02,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,35,0,1,7,79,0,255,4,142,24,,,
5180,11:19:04,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,35,0,1,7,78,0,251,4,123,24,,,
5181,11:19:06,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,35,0,1,7,79,0,252,4,127,24,,,
5182,11:19:08,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,35,0,1,7,79,0,252,4,127,24,,,
5183,11:19:10,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,35,0,1,7,79,0,251,4,125,24,,,
5184,11:19:12,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,35,0,1,7,79,0,251,4,125,24,,,
5185,11:19:14,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,35,0,1,7,74,0,254,4,137,24,,,
5186,11:19:16,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,35,0,1,7,91,1,6,4,172,24,,,
5187,11:19:18,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,35,0,1,7,91,1,6,4,172,24,,,
5188,11:19:20,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,7,96,1,3,4,163,24,,,
5189,11:19:22,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,35,0,1,7,96,0,253,4,135,24,,,
5190,11:19:24,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,35,0,1,7,96,0,253,4,135,24,,,
5191,11:19:26,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,35,0,1,7,91,1,4,4,164,24,,,
5192,11:19:28,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,35,0,1,7,91,1,4,4,164,24,,,
5193,11:19:30,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,35,0,1,7,91,0,255,4,144,24,,,
5194,11:19:32,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,35,0,1,7,91,0,255,4,144,24,,,
5195,11:19:34,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,35,0,1,7,91,1,0,4,146,24,,,
5196,11:19:36,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,7,91,0,252,4,128,24,,,
5197,11:19:38,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,7,91,0,252,4,128,24,,,
5198,11:19:40,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,35,0,1,7,96,0,251,4,125,24,,,
5199,11:19:42,1,,,2,23,1,실외온도제한,4,0,49,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,35,0,1,7,96,0,251,4,125,24,,,
5200,11:19:44,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,35,0,1,7,96,1,3,4,161,24,,,
5201,11:19:46,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-2,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,7,96,1,6,4,176,24,,,
5202,11:19:48,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,7,96,1,6,4,176,24,,,
5203,11:19:50,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,35,0,1,7,91,1,3,4,159,24,,,
5204,11:19:52,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,35,0,1,7,91,1,3,4,159,24,,,
5205,11:19:54,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,35,0,1,7,96,0,253,4,131,24,,,
5206,11:19:56,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,35,0,1,7,96,0,253,4,133,24,,,
5207,11:19:58,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,35,0,1,7,96,0,253,4,133,24,,,
5208,11:20:00,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,35,0,1,7,96,1,3,4,161,24,,,
5209,11:20:02,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,35,0,1,7,96,1,3,4,161,24,,,
5210,11:20:04,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,-2,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,35,0,1,7,96,1,0,4,148,24,,,
5211,11:20:07,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,35,0,1,7,91,0,253,4,133,24,,,
5212,11:20:09,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,35,0,1,7,91,0,253,4,133,24,,,
5213,11:20:11,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,7,91,0,251,4,124,24,,,
5214,11:20:13,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,35,0,1,7,91,0,251,4,124,24,,,
5215,11:20:15,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,34,0,1,7,91,0,243,4,122,24,,,
5216,11:20:17,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,35,0,1,7,90,0,254,4,138,24,,,
5217,11:20:19,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,35,0,1,7,90,0,254,4,138,24,,,
5218,11:20:21,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,35,0,1,7,90,1,1,4,150,24,,,
5219,11:20:23,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,1,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,35,0,1,7,96,1,3,4,163,24,,,
5220,11:20:25,1,,,2,23,1,실외온도제한,4,0,34,2,12,13,0,1,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,35,0,1,7,96,1,3,4,163,24,,,
5221,11:20:27,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,7,95,1,0,4,146,24,,,
5222,11:20:29,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,7,95,1,0,4,146,24,,,
5223,11:20:31,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,1,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,35,0,1,7,96,0,251,4,122,24,,,
5224,11:20:33,1,,,2,23,1,실외온도제한,4,0,40,2,23,13,0,1,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,35,0,1,7,96,0,251,4,122,24,,,
5225,11:20:35,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,35,0,1,7,89,0,253,4,132,24,,,
5226,11:20:37,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,1,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,7,95,0,254,4,140,24,,,
5227,11:20:39,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,1,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,35,0,1,7,95,0,254,4,140,24,,,
5228,11:20:41,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,7,95,1,2,4,155,24,,,
5229,11:20:43,1,,,2,23,1,실외온도제한,4,0,50,2,33,13,0,1,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,35,0,1,7,95,1,2,4,155,24,,,
5230,11:20:45,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,1,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,35,0,1,7,96,1,1,4,153,24,,,
5231,11:20:47,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,35,0,1,7,91,0,253,4,134,24,,,
5232,11:20:49,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,35,0,1,7,91,0,253,4,134,24,,,
5233,11:20:51,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,35,0,1,7,95,0,253,4,135,24,,,
5234,11:20:53,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,35,0,1,7,95,0,253,4,135,24,,,
5235,11:20:55,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,35,0,1,7,96,0,254,4,140,24,,,
5236,11:20:57,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,35,0,1,7,93,0,251,4,123,24,,,
5237,11:20:59,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,35,0,1,7,93,0,251,4,123,24,,,
5238,11:21:01,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,35,0,1,7,89,1,1,4,152,24,,,
5239,11:21:03,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,35,0,1,7,89,1,1,4,152,24,,,
5240,11:21:05,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,35,0,1,7,95,1,2,4,155,24,,,
5241,11:21:07,1,,,2,23,1,실외온도제한,4,0,18,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,7,93,1,0,4,147,24,,,
5242,11:21:09,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,7,93,1,0,4,147,24,,,
5243,11:21:11,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,34,0,1,7,92,0,245,4,129,24,,,
5244,11:21:13,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,34,0,1,7,92,0,245,4,129,24,,,
5245,11:21:15,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,35,0,1,7,94,1,3,4,160,24,,,
5246,11:21:17,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,8,12,1,3,4,162,24,,,
5247,11:21:19,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,8,12,1,3,4,162,24,,,
5248,11:21:21,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,35,0,1,8,12,0,253,4,135,24,,,
5249,11:21:23,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,35,0,1,8,12,0,253,4,135,24,,,
5250,11:21:25,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,35,0,1,8,12,1,3,4,163,24,,,
5251,11:21:27,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,35,0,1,8,12,0,254,4,138,24,,,
5252,11:21:29,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,35,0,1,8,12,0,254,4,138,24,,,
5253,11:21:31,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,35,0,1,8,8,1,2,4,156,24,,,
5254,11:21:33,1,,,2,23,1,실외온도제한,4,0,41,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,35,0,1,8,8,1,2,4,156,24,,,
5255,11:21:35,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,35,0,1,8,8,1,0,4,149,24,,,
5256,11:21:37,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,35,0,1,8,12,1,1,4,151,24,,,
5257,11:21:39,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,35,0,1,8,12,1,1,4,151,24,,,
5258,11:21:41,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,35,0,1,8,12,0,254,4,136,24,,,
5259,11:21:43,1,,,2,23,1,실외온도제한,4,0,51,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,35,0,1,8,12,0,254,4,136,24,,,
5260,11:21:45,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,35,0,1,8,12,0,254,4,139,24,,,
5261,11:21:47,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,34,0,1,8,12,0,243,4,119,24,,,
5262,11:21:49,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,34,0,1,8,12,0,243,4,119,24,,,
5263,11:21:51,1,,,2,23,1,실외온도제한,4,0,2,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,35,0,1,8,12,1,2,4,156,24,,,
5264,11:21:53,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,35,0,1,8,12,1,2,4,156,24,,,
5265,11:21:55,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,35,0,1,8,12,0,252,4,126,24,,,
5266,11:21:57,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,8,12,0,255,4,141,24,,,
5267,11:21:59,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,8,12,0,255,4,141,24,,,
5268,11:22:01,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,35,0,1,8,8,0,254,4,139,24,,,
5269,11:22:03,1,,,2,23,1,실외온도제한,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,35,0,1,8,8,0,254,4,139,24,,,
5270,11:22:05,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,35,0,1,8,8,0,255,4,141,24,,,
5271,11:22:07,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,35,0,1,8,8,0,255,4,143,24,,,
5272,11:22:09,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,35,0,1,8,8,0,255,4,143,24,,,
5273,11:22:11,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,35,0,1,8,12,1,2,4,155,24,,,
5274,11:22:13,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,35,0,1,8,12,1,2,4,155,24,,,
5275,11:22:15,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,35,0,1,8,8,1,4,4,167,24,,,
5276,11:22:17,1,,,2,23,1,실외온도제한,4,0,25,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,35,0,1,8,8,1,0,4,148,24,,,
5277,11:22:19,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,35,0,1,8,8,1,0,4,148,24,,,
5278,11:22:21,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,35,0,1,8,8,1,4,4,165,24,,,
5279,11:22:23,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,35,0,1,8,8,1,4,4,165,24,,,
5280,11:22:25,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,35,0,1,8,8,0,254,4,136,24,,,
5281,11:22:27,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,8,8,1,6,4,175,24,,,
5282,11:22:29,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,35,0,1,8,8,1,6,4,175,24,,,
5283,11:22:31,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,35,0,1,8,8,1,2,4,156,24,,,
5284,11:22:33,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,8,8,1,2,4,156,24,,,
5285,11:22:35,1,,,2,23,1,실외온도제한,4,0,46,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,8,8,1,3,4,159,24,,,
5286,11:22:37,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,35,0,1,8,8,1,0,4,149,24,,,
5287,11:22:39,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,35,0,1,8,8,1,0,4,149,24,,,
5288,11:22:41,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,35,0,1,8,28,1,6,4,174,24,,,
5289,11:22:43,1,,,2,23,1,실외온도제한,4,0,52,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,8,28,1,6,4,174,24,,,
5290,11:22:45,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,8,22,1,2,4,158,24,,,
5291,11:22:48,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,35,0,1,8,24,1,6,4,176,24,,,
5292,11:22:50,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,35,0,1,8,24,1,6,4,176,24,,,
5293,11:22:52,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,8,30,1,1,4,150,24,,,
5294,11:22:54,1,,,2,23,1,실외온도제한,4,0,2,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,35,0,1,8,30,1,1,4,150,24,,,
5295,11:22:56,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,35,0,1,8,30,1,7,4,178,24,,,
5296,11:22:58,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,8,24,1,2,4,156,24,,,
5297,11:23:00,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,8,24,1,2,4,156,24,,,
5298,11:23:02,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,35,0,1,8,28,1,6,4,175,24,,,
5299,11:23:04,1,,,2,23,1,실외온도제한,4,0,13,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,35,0,1,8,28,1,6,4,175,24,,,
5300,11:23:06,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,35,0,1,8,30,0,255,4,143,24,,,
5301,11:23:08,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,36,0,1,8,24,1,16,4,183,24,,,
5302,11:23:10,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,36,0,1,8,24,1,16,4,183,24,,,
5303,11:23:12,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,35,0,1,8,25,1,0,4,149,24,,,
5304,11:23:14,1,,,2,23,1,실외온도제한,4,0,23,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,35,0,1,8,25,1,0,4,149,24,,,
5305,11:23:16,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,35,0,1,8,47,1,1,4,151,24,,,
5306,11:23:18,1,,,2,23,1,실외온도제한,4,0,30,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,8,47,1,2,4,156,24,,,
5307,11:23:20,1,,,2,23,1,실외온도제한,4,0,30,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,8,47,1,2,4,156,24,,,
5308,11:23:22,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,35,0,1,8,47,1,4,4,166,24,,,
5309,11:23:24,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,35,0,1,8,47,1,4,4,166,24,,,
5310,11:23:26,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,36,0,1,8,42,1,17,4,191,24,,,
5311,11:23:28,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,35,0,1,8,42,1,4,4,167,24,,,
5312,11:23:30,1,,,2,23,1,실외온도제한,4,0,40,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,35,0,1,8,42,1,4,4,167,24,,,
5313,11:23:32,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,35,0,1,8,47,0,255,4,144,24,,,
5314,11:23:34,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,35,0,1,8,47,0,255,4,144,24,,,
5315,11:23:36,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,-2,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,35,0,1,8,47,1,5,4,168,24,,,
5316,11:23:38,1,,,2,23,1,실외온도제한,4,0,46,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,35,0,1,8,42,1,8,4,182,24,,,
5317,11:23:40,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,35,0,1,8,42,1,8,4,182,24,,,
5318,11:23:42,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,36,0,1,8,42,1,14,4,174,24,,,
5319,11:23:44,1,,,2,23,1,실외온도제한,4,0,53,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,36,0,1,8,42,1,14,4,174,24,,,
5320,11:23:46,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,35,0,1,8,47,1,1,4,154,24,,,
5321,11:23:48,1,,,2,23,1,실외온도제한,4,0,57,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,35,0,1,8,47,1,1,4,153,24,,,
5322,11:23:50,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,35,0,1,8,47,1,1,4,153,24,,,
5323,11:23:52,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,36,0,1,8,47,1,15,4,180,24,,,
5324,11:23:54,1,,,2,23,1,실외온도제한,4,0,3,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,36,0,1,8,47,1,15,4,180,24,,,
5325,11:23:56,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,35,0,1,8,47,1,4,4,167,24,,,
5326,11:23:58,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,35,0,1,8,47,0,255,4,143,24,,,
5327,11:24:00,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,35,0,1,8,47,0,255,4,143,24,,,
5328,11:24:02,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,35,0,1,8,47,1,6,4,172,24,,,
5329,11:24:04,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,35,0,1,8,47,1,6,4,172,24,,,
5330,11:24:06,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,36,0,1,8,47,1,15,4,180,24,,,
5331,11:24:08,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,35,0,1,8,47,1,0,4,147,24,,,
5332,11:24:10,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,35,0,1,8,47,1,0,4,147,24,,,
5333,11:24:12,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,35,0,1,8,42,1,6,4,173,24,,,
5334,11:24:14,1,,,2,23,1,실외온도제한,4,0,24,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,35,0,1,8,42,1,6,4,173,24,,,
5335,11:24:16,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,36,0,1,8,42,1,14,4,177,24,,,
5336,11:24:18,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,35,0,1,8,42,0,255,4,142,24,,,
5337,11:24:20,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,35,0,1,8,42,0,255,4,142,24,,,
5338,11:24:22,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,35,0,1,8,47,1,1,4,150,24,,,
5339,11:24:24,1,,,2,23,1,실외온도제한,4,0,34,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,35,0,1,8,47,1,1,4,150,24,,,
5340,11:24:26,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,35,0,1,8,47,1,1,4,151,24,,,
5341,11:24:28,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,35,0,1,8,47,1,1,4,154,24,,,
5342,11:24:30,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,35,0,1,8,47,1,1,4,154,24,,,
5343,11:24:32,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,36,0,1,8,47,1,15,4,179,24,,,
5344,11:24:34,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,36,0,1,8,47,1,15,4,179,24,,,
5345,11:24:36,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,35,0,1,8,47,1,4,4,166,24,,,
5346,11:24:38,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,8,40,1,3,4,163,24,,,
5347,11:24:40,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,35,0,1,8,40,1,3,4,163,24,,,
5348,11:24:42,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,35,0,1,8,42,0,254,4,139,24,,,
5349,11:24:44,1,,,2,23,1,실외온도제한,4,0,54,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,35,0,1,8,42,0,254,4,139,24,,,
5350,11:24:46,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,35,0,1,8,47,0,255,4,144,24,,,
5351,11:24:48,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,8,47,1,1,4,151,24,,,
5352,11:24:50,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,8,47,1,1,4,151,24,,,
5353,11:24:52,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,36,0,1,8,42,1,14,4,177,24,,,
5354,11:24:54,1,,,2,23,1,실외온도제한,4,0,4,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,36,0,1,8,42,1,14,4,177,24,,,
5355,11:24:56,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,35,0,1,8,42,1,0,4,145,24,,,
5356,11:24:58,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,35,0,1,8,47,1,0,4,147,24,,,
5357,11:25:00,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,35,0,1,8,47,1,0,4,147,24,,,
5358,11:25:02,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,35,0,1,8,42,1,6,4,175,24,,,
5359,11:25:04,1,,,2,23,1,실외온도제한,4,0,14,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,35,0,1,8,42,1,6,4,175,24,,,
5360,11:25:06,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,35,0,1,8,46,1,7,4,177,24,,,
5361,11:25:08,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,35,0,1,8,47,1,0,4,145,24,,,
5362,11:25:10,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,35,0,1,8,47,1,0,4,145,24,,,
5363,11:25:12,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,35,0,1,8,46,1,1,4,150,24,,,
5364,11:25:14,1,,,2,23,1,실외온도제한,4,0,25,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,35,0,1,8,46,1,1,4,150,24,,,
5365,11:25:16,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,35,0,1,8,65,1,1,4,151,24,,,
5366,11:25:18,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,36,0,1,8,60,1,13,4,172,24,,,
5367,11:25:20,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,36,0,1,8,60,1,13,4,172,24,,,
5368,11:25:22,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,35,0,1,8,65,1,4,4,165,24,,,
5369,11:25:24,1,,,2,23,1,실외온도제한,4,0,35,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,35,0,1,8,65,1,4,4,165,24,,,
5370,11:25:26,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,36,0,1,8,65,1,16,4,185,24,,,
5371,11:25:29,1,,,2,23,1,실외온도제한,4,0,38,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,35,0,1,8,65,1,2,4,156,24,,,
5372,11:25:31,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,35,0,1,8,65,1,2,4,156,24,,,
5373,11:25:33,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,8,65,1,1,4,153,24,,,
5374,11:25:35,1,,,2,23,1,실외온도제한,4,0,45,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,8,65,1,1,4,153,24,,,
5375,11:25:37,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,35,0,1,8,65,1,1,4,153,24,,,
5376,11:25:39,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,35,0,1,8,65,1,0,4,146,24,,,
5377,11:25:41,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,35,0,1,8,65,1,0,4,146,24,,,
5378,11:25:43,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
5379,11:25:45,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,35,0,1,8,60,1,4,4,164,24,,,
5380,11:25:47,1,,,2,23,1,실외온도제한,4,0,59,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,36,0,1,8,60,1,16,4,186,24,,,
5381,11:25:49,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,8,65,1,6,4,173,24,,,
5382,11:25:51,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,35,0,1,8,65,1,6,4,173,24,,,
5383,11:25:53,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,8,65,1,15,4,180,24,,,
5384,11:25:55,1,,,2,23,1,실외온도제한,4,0,5,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,8,65,1,15,4,180,24,,,
5385,11:25:57,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,36,0,1,8,65,1,16,4,182,24,,,
5386,11:25:59,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,36,0,1,8,77,1,15,4,181,24,,,
5387,11:26:01,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,36,0,1,8,77,1,15,4,181,24,,,
5388,11:26:03,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,35,0,1,8,60,1,7,4,179,24,,,
5389,11:26:05,1,,,2,23,1,실외온도제한,4,0,15,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,35,0,1,8,60,1,7,4,179,24,,,
5390,11:26:07,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,35,0,1,8,60,1,8,4,185,24,,,
5391,11:26:09,1,,,2,23,1,실외온도제한,4,0,19,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,35,0,1,8,60,1,0,4,149,24,,,
5392,11:26:11,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,35,0,1,8,60,1,0,4,149,24,,,
5393,11:26:13,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,35,0,1,8,65,1,3,4,159,24,,,
5394,11:26:15,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,35,0,1,8,65,1,3,4,159,24,,,
5395,11:26:17,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,35,0,1,8,60,1,6,4,172,24,,,
5396,11:26:19,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,36,0,1,8,65,1,16,4,186,24,,,
5397,11:26:21,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,36,0,1,8,65,1,16,4,186,24,,,
5398,11:26:23,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,8,65,1,8,4,186,24,,,
5399,11:26:25,1,,,2,23,1,실외온도제한,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,35,0,1,8,65,1,8,4,186,24,,,
5400,11:26:27,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,36,0,1,8,65,1,15,4,178,24,,,
5401,11:26:29,1,,,2,23,1,실외온도제한,4,0,43,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,35,0,1,8,60,1,1,4,151,24,,,
5402,11:26:31,1,,,2,23,1,실외온도제한,4,0,43,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,35,0,1,8,60,1,1,4,151,24,,,
5403,11:26:33,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,35,0,1,8,60,1,2,4,155,24,,,
5404,11:26:35,1,,,2,23,1,실외온도제한,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,35,0,1,8,60,1,2,4,155,24,,,
5405,11:26:37,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,35,0,1,8,65,1,1,4,153,24,,,
5406,11:26:39,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,8,65,1,1,4,153,24,,,
5407,11:26:41,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,8,60,1,2,4,158,24,,,
5408,11:26:43,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,35,0,1,8,65,1,4,4,166,24,,,
5409,11:26:45,1,,,2,23,1,실외온도제한,4,0,56,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,35,0,1,8,65,1,4,4,166,24,,,
5410,11:26:47,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,36,0,1,8,65,1,15,4,181,24,,,
5411,11:26:49,1,,,2,23,1,실외온도제한,4,0,59,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,36,0,1,8,60,1,16,4,185,24,,,
5412,11:26:51,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,36,0,1,8,60,1,16,4,185,24,,,
5413,11:26:53,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,8,60,1,6,4,173,24,,,
5414,11:26:55,1,,,2,23,1,실외온도제한,4,0,6,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,8,60,1,6,4,173,24,,,
5415,11:26:57,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,35,0,1,8,60,1,1,4,153,24,,,
5416,11:26:59,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,35,0,1,8,60,1,1,4,152,24,,,
5417,11:27:01,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,35,0,1,8,60,1,1,4,152,24,,,
5418,11:27:03,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,36,0,1,8,60,1,13,4,173,24,,,
5419,11:27:05,1,,,2,23,1,실외온도제한,4,0,16,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,36,0,1,8,60,1,13,4,173,24,,,
5420,11:27:07,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,35,0,1,8,65,1,5,4,169,24,,,
5421,11:27:09,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,35,0,1,8,65,1,5,4,169,24,,,
5422,11:27:11,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,35,0,1,8,65,1,6,4,175,24,,,
5423,11:27:13,1,,,2,23,1,실외온도제한,4,0,27,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,36,0,1,8,60,1,14,4,177,24,,,
5424,11:27:15,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,36,0,1,8,60,1,14,4,177,24,,,
5425,11:27:17,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,35,0,1,8,77,1,4,4,164,24,,,
5426,11:27:19,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,8,77,1,4,4,164,24,,,
5427,11:27:21,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,8,77,1,4,4,164,24,,,
5428,11:27:23,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,8,77,1,18,4,193,24,,,
5429,11:27:25,1,,,2,23,1,실외온도제한,4,0,37,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,8,77,1,18,4,193,24,,,
5430,11:27:27,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,35,0,1,8,95,1,3,4,162,24,,,
5431,11:27:29,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,36,0,1,8,94,1,16,4,183,24,,,
5432,11:27:31,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,36,0,1,8,94,1,16,4,183,24,,,
5433,11:27:33,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,35,0,1,8,92,1,3,4,160,24,,,
5434,11:27:35,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,35,0,1,8,92,1,3,4,160,24,,,
