Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
5435,11:27:37,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,36,0,1,8,90,1,20,4,201,24,,,
5436,11:27:39,1,,,2,23,1,실외온도제한,4,0,50,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,36,0,1,8,99,1,16,4,186,24,,,
5437,11:27:41,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,36,0,1,8,99,1,16,4,186,24,,,
5438,11:27:43,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,35,0,1,8,94,1,3,4,161,24,,,
5439,11:27:45,1,,,2,23,1,실외온도제한,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,35,0,1,8,94,1,3,4,161,24,,,
5440,11:27:47,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,36,0,1,8,91,1,19,4,196,24,,,
5441,11:27:49,1,,,2,23,1,실외온도제한,4,0,0,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,35,0,1,8,94,1,5,4,171,24,,,
5442,11:27:51,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,35,0,1,8,94,1,5,4,171,24,,,
5443,11:27:53,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,36,0,1,8,94,1,20,4,203,24,,,
5444,11:27:55,1,,,2,23,1,실외온도제한,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,36,0,1,8,94,1,20,4,203,24,,,
5445,11:27:57,1,,,2,23,1,실외온도제한,4,0,11,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,35,0,1,8,94,1,3,4,159,24,,,
5446,11:27:59,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,36,0,1,8,99,1,16,4,184,24,,,
5447,11:28:01,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,36,0,1,8,99,1,16,4,184,24,,,
5448,11:28:03,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,8,99,1,16,4,186,24,,,
5449,11:28:05,1,,,2,23,1,실외온도제한,4,0,17,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,8,99,1,16,4,186,24,,,
5450,11:28:07,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,35,0,1,8,94,1,6,4,176,24,,,
5451,11:28:10,1,,,2,23,1,실외온도제한,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,35,0,1,8,94,1,6,4,176,24,,,
5452,11:28:12,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,36,0,1,8,94,1,17,4,191,24,,,
5453,11:28:14,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,35,0,1,8,99,1,7,4,180,24,,,
5454,11:28:16,1,,,2,23,1,실외온도제한,4,0,27,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,35,0,1,8,99,1,7,4,180,24,,,
5455,11:28:18,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,36,0,1,8,99,1,19,4,196,24,,,
5456,11:28:20,1,,,2,23,1,실외온도제한,4,0,31,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,35,0,1,8,94,1,6,4,175,24,,,
5457,11:28:22,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,35,0,1,8,94,1,6,4,175,24,,,
5458,11:28:24,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,36,0,1,8,94,1,20,4,203,24,,,
5459,11:28:26,1,,,2,23,1,실외온도제한,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,36,0,1,8,94,1,20,4,203,24,,,
5460,11:28:28,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,36,0,1,8,94,1,17,4,188,24,,,
5461,11:28:30,1,,,2,23,1,실외온도제한,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,36,0,1,8,94,1,18,4,194,24,,,
5462,11:28:32,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,36,0,1,8,94,1,18,4,194,24,,,
5463,11:28:34,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,36,0,1,8,94,1,15,4,180,24,,,
5464,11:28:36,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,36,0,1,8,94,1,15,4,180,24,,,
5465,11:28:38,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,36,0,1,8,94,1,18,4,195,24,,,
5466,11:28:40,1,,,2,23,1,실외온도제한,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
5467,11:28:42,1,,,2,23,1,실외온도제한,4,0,55,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
5468,11:28:44,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,8,94,1,20,4,202,24,,,
5469,11:28:46,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,8,94,1,20,4,202,24,,,
5470,11:28:48,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
5471,11:28:50,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,36,0,1,8,94,1,19,4,200,24,,,
5472,11:28:52,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,36,0,1,8,94,1,19,4,200,24,,,
5473,11:28:54,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,35,0,1,8,99,1,4,4,164,24,,,
5474,11:28:56,1,,,2,23,1,실외온도제한,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,35,0,1,8,99,1,4,4,164,24,,,
5475,11:28:58,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,36,0,1,8,99,1,19,4,200,24,,,
5476,11:29:00,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,36,0,1,8,99,1,15,4,180,24,,,
5477,11:29:02,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,36,0,1,8,99,1,15,4,180,24,,,
5478,11:29:04,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,36,0,1,8,94,1,22,4,213,24,,,
5479,11:29:06,1,,,2,23,1,실외온도제한,4,0,18,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,36,0,1,8,94,1,22,4,213,24,,,
5480,11:29:08,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,8,94,1,18,4,195,24,,,
5481,11:29:10,1,,,2,23,1,실외온도제한,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
5482,11:29:12,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
5483,11:29:14,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,36,0,1,8,94,1,15,4,180,24,,,
5484,11:29:16,1,,,2,23,1,실외온도제한,4,0,28,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,36,0,1,8,94,1,15,4,180,24,,,
5485,11:29:18,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,36,0,1,9,29,1,16,4,184,24,,,
5486,11:29:20,1,,,2,23,1,실외온도제한,4,0,32,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,9,33,1,19,4,199,24,,,
5487,11:29:22,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,9,33,1,19,4,199,24,,,
5488,11:29:24,1,,,2,23,1,실외온도제한,4,0,39,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,9,32,1,16,4,182,24,,,
5489,11:29:26,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,9,32,1,16,4,182,24,,,
5490,11:29:28,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,36,0,1,9,33,1,15,4,179,24,,,
5491,11:29:30,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,9,25,1,8,4,183,24,,,
5492,11:29:32,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,35,0,1,9,25,1,8,4,183,24,,,
5493,11:29:34,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,9,24,1,23,4,215,24,,,
5494,11:29:36,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,9,24,1,23,4,215,24,,,
5495,11:29:38,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,36,0,1,9,23,1,16,4,184,24,,,
5496,11:29:40,1,,,2,23,1,실외온도제한,4,0,52,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,36,0,1,9,23,1,16,4,184,24,,,
5497,11:29:42,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,35,0,1,9,24,1,8,4,185,24,,,
5498,11:29:44,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,36,0,1,9,11,1,13,4,173,24,,,
5499,11:29:46,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,36,0,1,9,11,1,13,4,173,24,,,
5500,11:29:48,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,9,11,1,12,4,168,24,,,
5501,11:29:50,1,,,2,23,1,실외온도제한,4,0,2,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,36,0,1,9,11,1,18,4,193,24,,,
5502,11:29:52,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,36,0,1,9,11,1,18,4,193,24,,,
5503,11:29:54,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,36,0,1,9,11,1,14,4,177,24,,,
5504,11:29:56,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,36,0,1,9,11,1,14,4,177,24,,,
5505,11:29:58,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,35,0,1,9,11,1,7,4,180,24,,,
5506,11:30:00,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,9,31,1,21,4,205,24,,,
5507,11:30:02,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,9,31,1,21,4,205,24,,,
5508,11:30:04,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,35,0,1,9,28,1,5,4,171,24,,,
5509,11:30:06,1,,,2,23,1,실외온도제한,4,0,19,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,35,0,1,9,28,1,5,4,171,24,,,
5510,11:30:08,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,36,0,1,9,27,1,21,4,208,24,,,
5511,11:30:10,1,,,2,23,1,실외온도제한,4,0,23,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,36,0,1,9,27,1,21,4,208,24,,,
5512,11:30:12,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,36,0,1,9,26,1,21,4,205,24,,,
5513,11:30:14,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,36,0,1,9,11,1,17,4,188,24,,,
5514,11:30:16,1,,,2,23,1,실외온도제한,4,0,29,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,36,0,1,9,11,1,17,4,188,24,,,
5515,11:30:18,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,35,0,1,9,11,1,8,4,183,24,,,
5516,11:30:20,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,36,0,1,9,30,1,19,4,198,24,,,
5517,11:30:22,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,36,0,1,9,30,1,19,4,198,24,,,
5518,11:30:24,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,36,0,1,9,31,1,20,4,202,24,,,
5519,11:30:26,1,,,2,23,1,실외온도제한,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,36,0,1,9,31,1,20,4,202,24,,,
5520,11:30:28,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,9,11,1,18,4,192,24,,,
5521,11:30:30,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,35,0,1,9,24,1,9,4,187,24,,,
5522,11:30:32,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,35,0,1,9,24,1,9,4,187,24,,,
5523,11:30:34,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,36,0,1,9,11,1,21,4,206,24,,,
5524,11:30:36,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,36,0,1,9,11,1,21,4,206,24,,,
5525,11:30:38,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,9,26,1,16,4,183,24,,,
5526,11:30:40,1,,,2,23,1,실외온도제한,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,9,26,1,16,4,183,24,,,
5527,11:30:42,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,9,24,1,19,4,200,24,,,
5528,11:30:44,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,36,0,1,9,31,1,21,4,208,24,,,
5529,11:30:46,1,,,2,23,1,실외온도제한,4,0,0,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,36,0,1,9,31,1,21,4,208,24,,,
5530,11:30:48,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,36,0,1,9,33,1,17,4,191,24,,,
5531,11:30:50,1,,,2,23,1,실외온도제한,4,0,3,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,35,0,1,9,33,1,5,4,170,24,,,
5532,11:30:53,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,35,0,1,9,33,1,5,4,170,24,,,
5533,11:30:55,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,36,0,1,9,29,1,21,4,206,24,,,
5534,11:30:57,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,36,0,1,9,29,1,21,4,206,24,,,
5535,11:30:59,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,36,0,1,9,28,1,21,4,205,24,,,
5536,11:31:01,1,,,2,23,1,실외온도제한,4,0,13,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,9,34,1,6,4,174,24,,,
5537,11:31:03,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,35,0,1,9,34,1,6,4,174,24,,,
5538,11:31:05,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,9,29,1,23,4,215,24,,,
5539,11:31:07,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,9,29,1,23,4,215,24,,,
5540,11:31:09,1,,,2,23,1,실외온도제한,4,0,24,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,36,0,1,9,29,1,23,4,217,24,,,
5541,11:31:11,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,36,0,1,9,29,1,15,4,181,24,,,
5542,11:31:13,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,36,0,1,9,29,1,15,4,181,24,,,
5543,11:31:15,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,36,0,1,9,52,1,19,4,196,24,,,
5544,11:31:17,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,36,0,1,9,52,1,19,4,196,24,,,
5545,11:31:19,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,9,52,1,22,4,210,24,,,
5546,11:31:21,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,9,52,1,22,4,210,24,,,
5547,11:31:23,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,9,52,1,25,4,225,24,,,
5548,11:31:25,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5549,11:31:27,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5550,11:31:29,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,36,0,1,9,46,1,25,4,225,24,,,
5551,11:31:31,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,9,46,1,25,4,225,24,,,
5552,11:31:33,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5553,11:31:35,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,9,46,1,25,4,223,24,,,
5554,11:31:37,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,9,46,1,25,4,223,24,,,
5555,11:31:39,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,36,0,1,9,46,1,25,4,226,24,,,
5556,11:31:41,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,36,0,1,9,46,1,25,4,226,24,,,
5557,11:31:43,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,36,0,1,9,46,1,19,4,198,24,,,
5558,11:31:45,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,9,46,1,16,4,183,24,,,
5559,11:31:47,1,,,2,23,1,실외온도제한,4,0,1,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,9,46,1,16,4,183,24,,,
5560,11:31:49,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,36,0,1,9,46,1,17,4,191,24,,,
5561,11:31:51,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,36,0,1,9,46,1,16,4,186,24,,,
5562,11:31:53,1,,,2,23,1,실외온도제한,4,0,8,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,36,0,1,9,46,1,16,4,186,24,,,
5563,11:31:55,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,36,0,1,9,52,1,21,4,208,24,,,
5564,11:31:57,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,36,0,1,9,52,1,21,4,208,24,,,
5565,11:31:59,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,9,52,1,23,4,216,24,,,
5566,11:32:01,1,,,2,23,1,실외온도제한,4,0,14,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,9,52,1,23,4,216,24,,,
5567,11:32:03,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,36,0,1,9,46,1,24,4,218,24,,,
5568,11:32:05,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5569,11:32:07,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5570,11:32:09,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,36,0,1,9,46,1,24,4,220,24,,,
5571,11:32:11,1,,,2,23,1,실외온도제한,4,0,24,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,9,46,1,24,4,220,24,,,
5572,11:32:13,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,9,52,1,21,4,206,24,,,
5573,11:32:15,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,9,52,1,17,4,189,24,,,
5574,11:32:17,1,,,2,23,1,실외온도제한,4,0,31,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,9,52,1,17,4,189,24,,,
5575,11:32:19,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,36,0,1,9,52,1,21,4,208,24,,,
5576,11:32:21,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5577,11:32:23,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5578,11:32:25,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,9,46,1,22,4,212,24,,,
5579,11:32:27,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,9,46,1,22,4,212,24,,,
5580,11:32:29,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,36,0,1,9,52,1,22,4,211,24,,,
5581,11:32:31,1,,,2,23,1,실외온도제한,4,0,45,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,36,0,1,9,52,1,22,4,211,24,,,
5582,11:32:33,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,36,0,1,9,46,1,22,4,210,24,,,
5583,11:32:35,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,9,52,1,21,4,207,24,,,
5584,11:32:37,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,9,52,1,21,4,207,24,,,
5585,11:32:39,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5586,11:32:41,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5587,11:32:43,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,36,0,1,9,46,1,21,4,209,24,,,
5588,11:32:45,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,36,0,1,9,46,1,22,4,211,24,,,
5589,11:32:47,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,36,0,1,9,46,1,22,4,211,24,,,
5590,11:32:49,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,9,46,1,25,4,223,24,,,
5591,11:32:51,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5592,11:32:53,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
5593,11:32:55,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,9,46,1,20,4,202,24,,,
5594,11:32:57,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,9,46,1,20,4,202,24,,,
5595,11:32:59,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,36,0,1,9,46,1,15,4,179,24,,,
5596,11:33:01,1,,,2,23,1,실외온도제한,4,0,15,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,9,46,1,15,4,179,24,,,
5597,11:33:03,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,9,46,1,17,4,188,24,,,
5598,11:33:05,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,9,46,1,17,4,189,24,,,
5599,11:33:07,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,9,46,1,17,4,189,24,,,
5600,11:33:09,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,36,0,1,9,46,1,22,4,210,24,,,
5601,11:33:11,1,,,2,23,1,실외온도제한,4,0,25,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,36,0,1,9,46,1,22,4,210,24,,,
5602,11:33:13,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,36,0,1,9,46,1,18,4,195,24,,,
5603,11:33:15,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,9,63,1,22,4,213,24,,,
5604,11:33:17,1,,,2,23,1,실외온도제한,4,0,32,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,9,63,1,22,4,213,24,,,
5605,11:33:19,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,9,79,1,19,4,200,24,,,
5606,11:33:21,1,,,2,23,1,실외온도제한,4,0,36,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,36,0,1,9,78,1,20,4,203,24,,,
5607,11:33:23,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,36,0,1,9,78,1,20,4,203,24,,,
5608,11:33:25,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,36,0,1,9,81,1,15,4,181,24,,,
5609,11:33:27,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,36,0,1,9,81,1,15,4,181,24,,,
5610,11:33:29,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,9,63,1,21,4,207,24,,,
5611,11:33:31,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,9,63,1,21,4,207,24,,,
5612,11:33:34,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,9,78,1,17,4,190,24,,,
5613,11:33:36,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,9,80,1,21,4,206,24,,,
5614,11:33:38,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,9,80,1,21,4,206,24,,,
5615,11:33:40,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,36,0,1,9,81,1,24,4,218,24,,,
5616,11:33:42,1,,,2,23,1,실외온도제한,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,36,0,1,9,81,1,24,4,218,24,,,
5617,11:33:44,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,9,77,1,22,4,212,24,,,
5618,11:33:46,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,36,0,1,9,76,1,18,4,193,24,,,
5619,11:33:48,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,36,0,1,9,76,1,18,4,193,24,,,
5620,11:33:50,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,36,0,1,9,63,1,17,4,189,24,,,
5621,11:33:52,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,36,0,1,9,63,1,17,4,189,24,,,
5622,11:33:54,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,36,0,1,9,63,1,21,4,207,24,,,
5623,11:33:56,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,9,78,1,17,4,189,24,,,
5624,11:33:58,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,9,78,1,17,4,189,24,,,
5625,11:34:00,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,36,0,1,9,81,1,20,4,201,24,,,
5626,11:34:02,1,,,2,23,1,실외온도제한,4,0,16,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,36,0,1,9,81,1,20,4,201,24,,,
5627,11:34:04,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,36,0,1,9,81,1,24,4,219,24,,,
5628,11:34:06,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,36,0,1,9,81,1,22,4,211,24,,,
5629,11:34:08,1,,,2,23,1,실외온도제한,4,0,23,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,36,0,1,9,81,1,22,4,211,24,,,
5630,11:34:10,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,9,80,1,21,4,207,24,,,
5631,11:34:12,1,,,2,23,1,실외온도제한,4,0,26,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,9,80,1,21,4,207,24,,,
5632,11:34:14,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,9,80,1,18,4,192,24,,,
5633,11:34:16,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,9,81,1,18,4,194,24,,,
5634,11:34:18,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,9,81,1,18,4,194,24,,,
5635,11:34:20,1,,,2,23,1,실외온도제한,4,0,37,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,36,0,1,9,80,1,24,4,221,24,,,
5636,11:34:22,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,36,0,1,9,80,1,24,4,221,24,,,
5637,11:34:24,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,9,82,1,16,4,185,24,,,
5638,11:34:26,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,36,0,1,9,81,1,21,4,206,24,,,
5639,11:34:28,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,36,0,1,9,81,1,21,4,206,24,,,
5640,11:34:30,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,36,0,1,9,74,1,24,4,221,24,,,
5641,11:34:32,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,36,0,1,9,74,1,24,4,221,24,,,
5642,11:34:34,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,36,0,1,9,63,1,16,4,184,24,,,
5643,11:34:36,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,36,0,1,9,63,1,19,4,196,24,,,
5644,11:34:38,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,36,0,1,9,63,1,19,4,196,24,,,
5645,11:34:40,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,36,0,1,9,63,1,25,4,223,24,,,
5646,11:34:42,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,36,0,1,9,63,1,25,4,223,24,,,
5647,11:34:44,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,36,0,1,9,78,1,17,4,188,24,,,
5648,11:34:46,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,9,63,1,23,4,217,24,,,
5649,11:34:48,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,9,63,1,23,4,217,24,,,
5650,11:34:50,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,9,75,1,19,4,196,24,,,
5651,11:34:52,1,,,2,23,1,실외온도제한,4,0,7,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,9,75,1,19,4,196,24,,,
5652,11:34:54,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,36,0,1,9,63,1,19,4,198,24,,,
5653,11:34:56,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,9,75,1,23,4,217,24,,,
5654,11:34:58,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,9,75,1,23,4,217,24,,,
5655,11:35:00,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,9,81,1,22,4,211,24,,,
5656,11:35:02,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,9,81,1,22,4,211,24,,,
5657,11:35:04,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,9,81,1,17,4,191,24,,,
5658,11:35:06,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,36,0,1,9,79,1,22,4,211,24,,,
5659,11:35:08,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,36,0,1,9,79,1,22,4,211,24,,,
5660,11:35:10,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,36,0,1,9,79,1,18,4,194,24,,,
5661,11:35:12,1,,,2,23,1,실외온도제한,4,0,27,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,36,0,1,9,79,1,18,4,194,24,,,
5662,11:35:14,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,36,0,1,9,74,1,26,4,227,24,,,
5663,11:35:16,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5664,11:35:18,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5665,11:35:20,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,9,97,1,21,4,207,24,,,
5666,11:35:22,1,,,2,23,1,실외온도제한,4,0,37,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,9,97,1,21,4,207,24,,,
5667,11:35:24,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,36,0,1,9,97,1,23,4,214,24,,,
5668,11:35:26,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,3,1,18,4,193,24,,,
5669,11:35:28,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,3,1,18,4,193,24,,,
5670,11:35:30,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,10,3,1,25,4,223,24,,,
5671,11:35:32,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,10,3,1,25,4,223,24,,,
5672,11:35:34,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,10,3,1,21,4,207,24,,,
5673,11:35:36,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,9,97,1,19,4,197,24,,,
5674,11:35:38,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,9,97,1,19,4,197,24,,,
5675,11:35:40,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,9,95,1,25,4,226,24,,,
5676,11:35:42,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,9,95,1,25,4,226,24,,,
5677,11:35:44,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,9,97,1,19,4,197,24,,,
5678,11:35:46,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,9,97,1,16,4,186,24,,,
5679,11:35:48,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,9,97,1,16,4,186,24,,,
5680,11:35:50,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,36,0,1,10,3,1,24,4,222,24,,,
5681,11:35:52,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,10,3,1,24,4,222,24,,,
5682,11:35:54,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,9,97,1,21,4,207,24,,,
5683,11:35:56,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5684,11:35:58,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5685,11:36:00,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
5686,11:36:02,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,9,97,1,17,4,191,24,,,
5687,11:36:04,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,36,0,1,9,97,1,22,4,213,24,,,
5688,11:36:06,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,97,1,25,4,223,24,,,
5689,11:36:08,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,97,1,25,4,223,24,,,
5690,11:36:10,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
5691,11:36:12,1,,,2,23,1,실외온도제한,4,0,28,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
5692,11:36:14,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,9,97,1,26,4,229,24,,,
5693,11:36:17,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,36,0,1,9,97,1,20,4,201,24,,,
5694,11:36:19,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,36,0,1,9,97,1,20,4,201,24,,,
5695,11:36:21,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,9,97,1,24,4,218,24,,,
5696,11:36:23,1,,,2,23,1,실외온도제한,4,0,38,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,9,97,1,24,4,218,24,,,
5697,11:36:25,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,9,97,1,19,4,199,24,,,
5698,11:36:27,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,9,97,1,36,4,236,24,,,
5699,11:36:29,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,9,97,1,36,4,236,24,,,
5700,11:36:31,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,36,0,1,9,97,1,23,4,215,24,,,
5701,11:36:33,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,9,97,1,23,4,215,24,,,
5702,11:36:35,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,9,97,1,20,4,202,24,,,
5703,11:36:37,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,37,0,1,9,97,1,34,4,229,24,,,
5704,11:36:39,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,37,0,1,9,97,1,34,4,229,24,,,
5705,11:36:41,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,9,97,1,21,4,205,24,,,
5706,11:36:43,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,9,97,1,21,4,205,24,,,
5707,11:36:45,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5708,11:36:47,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,36,0,1,9,97,1,25,4,224,24,,,
5709,11:36:49,1,,,2,23,1,실외온도제한,4,0,6,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,36,0,1,9,97,1,25,4,224,24,,,
5710,11:36:51,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5711,11:36:53,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,9,97,1,20,4,203,24,,,
5712,11:36:55,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,9,97,1,23,4,217,24,,,
5713,11:36:57,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,37,0,1,9,97,1,32,4,222,24,,,
5714,11:36:59,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,37,0,1,9,97,1,32,4,222,24,,,
5715,11:37:01,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,36,0,1,9,97,1,26,4,228,24,,,
5716,11:37:03,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,36,0,1,9,97,1,26,4,228,24,,,
5717,11:37:05,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
5718,11:37:07,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,9,97,1,36,4,236,24,,,
5719,11:37:09,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,9,97,1,36,4,236,24,,,
5720,11:37:11,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,9,97,1,22,4,212,24,,,
5721,11:37:13,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,97,1,22,4,212,24,,,
5722,11:37:15,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
5723,11:37:17,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,10,32,1,27,4,233,24,,,
5724,11:37:19,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,10,32,1,27,4,233,24,,,
5725,11:37:21,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,37,0,1,10,28,1,36,4,238,24,,,
5726,11:37:23,1,,,2,23,1,실외온도제한,4,0,39,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,37,0,1,10,28,1,36,4,238,24,,,
5727,11:37:25,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,36,0,1,10,32,1,27,4,232,24,,,
5728,11:37:27,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,10,32,1,26,4,230,24,,,
5729,11:37:29,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,10,32,1,26,4,230,24,,,
5730,11:37:31,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,10,30,1,21,4,209,24,,,
5731,11:37:33,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,10,30,1,21,4,209,24,,,
5732,11:37:35,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,37,0,1,10,27,1,38,4,245,24,,,
5733,11:37:37,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,37,0,1,10,32,1,36,4,239,24,,,
5734,11:37:39,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,37,0,1,10,32,1,36,4,239,24,,,
5735,11:37:41,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,37,0,1,10,32,1,36,4,236,24,,,
5736,11:37:43,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,37,0,1,10,32,1,36,4,236,24,,,
5737,11:37:45,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,37,0,1,10,32,1,33,4,226,24,,,
5738,11:37:47,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,10,32,1,23,4,217,24,,,
5739,11:37:49,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,10,32,1,23,4,217,24,,,
5740,11:37:51,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,10,32,1,23,4,214,24,,,
5741,11:37:53,1,,,2,23,1,실외온도제한,4,0,10,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,10,32,1,23,4,214,24,,,
5742,11:37:55,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,36,0,1,10,32,1,19,4,200,24,,,
5743,11:37:57,1,,,2,23,1,실외온도제한,4,0,13,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,10,32,1,23,4,215,24,,,
5744,11:37:59,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,10,32,1,23,4,215,24,,,
5745,11:38:01,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,36,0,1,10,32,1,25,4,224,24,,,
5746,11:38:03,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,36,0,1,10,32,1,25,4,224,24,,,
5747,11:38:05,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
5748,11:38:07,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,10,27,1,23,4,217,24,,,
5749,11:38:09,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,10,27,1,23,4,217,24,,,
5750,11:38:11,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,10,14,1,20,4,204,24,,,
5751,11:38:13,1,,,2,23,1,실외온도제한,4,0,30,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,10,14,1,20,4,204,24,,,
5752,11:38:15,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
5753,11:38:17,1,,,2,23,1,실외온도제한,4,0,34,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
5754,11:38:19,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,10,32,1,24,4,220,24,,,
5755,11:38:21,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,10,31,1,36,4,239,24,,,
5756,11:38:23,1,,,2,23,1,실외온도제한,4,0,40,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,10,31,1,36,4,239,24,,,
5757,11:38:25,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,37,0,1,10,32,1,35,4,234,24,,,
5758,11:38:27,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,10,32,1,35,4,232,24,,,
5759,11:38:29,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,10,32,1,35,4,232,24,,,
5760,11:38:31,1,,,2,23,1,실외온도제한,4,0,51,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,37,0,1,10,29,1,34,4,230,24,,,
5761,11:38:33,1,,,2,23,1,실외온도제한,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,37,0,1,10,29,1,34,4,230,24,,,
5762,11:38:35,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,37,0,1,10,32,1,35,4,231,24,,,
5763,11:38:37,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,10,32,1,27,4,235,24,,,
5764,11:38:39,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,10,32,1,27,4,235,24,,,
5765,11:38:41,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,10,14,1,35,4,233,24,,,
5766,11:38:43,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,10,14,1,35,4,233,24,,,
5767,11:38:45,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,37,0,1,10,32,1,34,4,230,24,,,
5768,11:38:47,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,37,0,1,10,26,1,35,4,232,24,,,
5769,11:38:49,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,37,0,1,10,26,1,35,4,232,24,,,
5770,11:38:51,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,10,32,1,22,4,211,24,,,
5771,11:38:53,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,10,32,1,22,4,211,24,,,
5772,11:38:55,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,36,0,1,10,32,1,20,4,204,24,,,
5773,11:38:57,1,,,2,23,1,실외온도제한,4,0,14,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,10,32,1,20,4,204,24,,,
5774,11:39:00,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,10,32,1,21,4,205,24,,,
5775,11:39:02,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,10,27,1,22,4,210,24,,,
5776,11:39:04,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,10,27,1,22,4,210,24,,,
5777,11:39:06,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,10,30,1,23,4,217,24,,,
5778,11:39:08,1,,,2,23,1,실외온도제한,4,0,24,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,10,27,1,35,4,233,24,,,
5779,11:39:10,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,10,27,1,35,4,233,24,,,
5780,11:39:12,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,37,0,1,10,29,1,36,4,235,24,,,
5781,11:39:14,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,37,0,1,10,29,1,36,4,235,24,,,
5782,11:39:16,1,,,2,23,1,실외온도제한,4,0,35,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,10,43,1,23,4,214,24,,,
5783,11:39:18,1,,,2,23,1,실외온도제한,4,0,35,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,10,49,1,27,4,233,24,,,
5784,11:39:20,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,10,49,1,27,4,233,24,,,
5785,11:39:22,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,10,49,1,25,4,225,24,,,
5786,11:39:24,1,,,2,23,1,실외온도제한,4,0,41,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,10,49,1,25,4,225,24,,,
5787,11:39:26,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,10,49,1,22,4,211,24,,,
5788,11:39:28,1,,,2,23,1,실외온도제한,4,0,45,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,10,49,1,26,4,227,24,,,
5789,11:39:30,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,10,49,1,26,4,227,24,,,
5790,11:39:32,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,10,49,1,26,4,229,24,,,
5791,11:39:34,1,,,2,23,1,실외온도제한,4,0,51,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,10,49,1,26,4,229,24,,,
5792,11:39:36,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,36,0,1,10,49,1,21,4,206,24,,,
5793,11:39:38,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,10,49,1,23,4,214,24,,,
5794,11:39:40,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,10,49,1,23,4,214,24,,,
5795,11:39:42,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,37,0,1,10,49,1,36,4,236,24,,,
5796,11:39:44,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,37,0,1,10,49,1,36,4,236,24,,,
5797,11:39:46,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,37,0,1,10,49,1,33,4,227,24,,,
5798,11:39:48,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,10,49,1,33,4,227,24,,,
5799,11:39:50,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,36,0,1,10,49,1,25,4,226,24,,,
5800,11:39:52,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,10,49,1,25,4,223,24,,,
5801,11:39:54,1,,,2,23,1,실외온도제한,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,10,49,1,25,4,223,24,,,
5802,11:39:56,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,37,0,1,10,49,1,34,4,230,24,,,
5803,11:39:58,1,,,2,23,1,실외온도제한,4,0,15,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,10,49,1,37,4,243,24,,,
5804,11:40:00,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,10,49,1,37,4,243,24,,,
5805,11:40:02,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,10,43,1,22,4,210,24,,,
5806,11:40:04,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,10,43,1,22,4,210,24,,,
5807,11:40:06,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,10,49,1,34,4,230,24,,,
5808,11:40:08,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,10,49,1,37,4,243,24,,,
5809,11:40:10,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,10,49,1,37,4,243,24,,,
5810,11:40:12,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,36,0,1,10,66,1,24,4,218,24,,,
5811,11:40:14,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,36,0,1,10,66,1,24,4,218,24,,,
5812,11:40:16,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,10,66,1,24,4,220,24,,,
5813,11:40:18,1,,,2,23,1,실외온도제한,4,0,35,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,36,0,1,10,66,1,24,4,220,24,,,
5814,11:40:20,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,10,65,1,36,4,237,24,,,
5815,11:40:22,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,37,0,1,10,65,1,34,4,228,24,,,
5816,11:40:24,1,,,2,23,1,실외온도제한,4,0,42,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,37,0,1,10,65,1,34,4,228,24,,,
5817,11:40:26,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,10,49,1,25,4,226,24,,,
5818,11:40:28,1,,,2,23,1,실외온도제한,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,10,49,1,24,4,218,24,,,
5819,11:40:30,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,10,49,1,24,4,218,24,,,
5820,11:40:32,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,10,49,1,27,4,233,24,,,
5821,11:40:34,1,,,2,23,1,실외온도제한,4,0,52,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,10,49,1,27,4,233,24,,,
5822,11:40:36,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,10,49,1,23,4,214,24,,,
5823,11:40:38,1,,,2,23,1,실외온도제한,4,0,56,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,36,0,1,10,49,1,23,4,214,24,,,
5824,11:40:40,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,10,64,1,35,4,234,24,,,
5825,11:40:42,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,37,0,1,10,43,1,36,4,235,24,,,
5826,11:40:44,1,,,2,23,1,실외온도제한,4,0,3,2,5,13,0,1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,37,0,1,10,43,1,36,4,235,24,,,
5827,11:40:46,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,1,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,37,0,1,10,49,1,38,4,246,24,,,
5828,11:40:48,1,,,2,23,1,실외온도제한,4,0,6,2,8,13,0,1,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,10,49,1,38,4,246,24,,,
5829,11:40:50,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,1,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,10,49,1,36,4,237,24,,,
5830,11:40:52,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,1,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,10,49,1,26,4,230,24,,,
5831,11:40:54,1,,,2,23,1,실외온도제한,4,0,13,2,15,13,0,1,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,10,49,1,26,4,230,24,,,
5832,11:40:56,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,1,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,10,49,1,21,4,208,24,,,
5833,11:40:58,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,1,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,10,49,1,25,4,223,24,,,
5834,11:41:00,1,,,2,23,1,실외온도제한,4,0,20,2,18,13,0,1,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,10,49,1,25,4,223,24,,,
5835,11:41:02,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,1,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,37,0,1,10,49,1,35,4,234,24,,,
5836,11:41:04,1,,,2,23,1,실외온도제한,4,0,23,2,25,13,0,1,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,37,0,1,10,49,1,35,4,234,24,,,
5837,11:41:06,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,1,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,36,0,1,10,49,1,26,4,227,24,,,
5838,11:41:08,1,,,2,23,1,실외온도제한,4,0,26,2,29,13,0,1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,36,0,1,10,64,1,24,4,220,24,,,
5839,11:41:10,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,36,0,1,10,64,1,24,4,220,24,,,
5840,11:41:12,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,1,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,37,0,1,10,66,1,38,4,244,24,,,
5841,11:41:14,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,1,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,37,0,1,10,66,1,38,4,244,24,,,
5842,11:41:16,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,1,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,37,0,1,10,79,1,37,4,240,24,,,
5843,11:41:18,1,,,2,23,1,실외온도제한,4,0,36,2,39,13,0,1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,10,79,1,37,4,240,24,,,
5844,11:41:20,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,36,0,1,10,79,1,22,4,210,24,,,
5845,11:41:22,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,37,0,1,10,83,1,38,4,246,24,,,
5846,11:41:24,1,,,2,23,1,실외온도제한,4,0,43,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,37,0,1,10,83,1,38,4,246,24,,,
5847,11:41:26,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,36,0,1,10,78,1,23,4,217,24,,,
5848,11:41:28,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,36,0,1,10,78,1,23,4,217,24,,,
5849,11:41:30,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,36,0,1,10,76,1,26,4,231,24,,,
5850,11:41:32,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,36,0,1,10,80,1,23,4,216,24,,,
5851,11:41:34,1,,,2,23,1,실외온도제한,4,0,53,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,36,0,1,10,80,1,23,4,216,24,,,
5852,11:41:36,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,10,66,1,38,4,244,24,,,
5853,11:41:38,1,,,2,23,1,실외온도제한,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,66,1,23,4,215,24,,,
5854,11:41:40,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,66,1,23,4,215,24,,,
5855,11:41:43,1,,,2,23,1,실외온도제한,4,0,4,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,37,0,1,10,83,1,35,4,234,24,,,
5856,11:41:45,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,37,0,1,10,83,1,35,4,234,24,,,
