Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
5857,11:41:47,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,37,0,1,10,82,1,38,4,245,24,,,
5858,11:41:49,1,,,2,23,1,실외온도제한,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,37,0,1,10,83,1,33,4,225,24,,,
5859,11:41:51,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,37,0,1,10,83,1,33,4,225,24,,,
5860,11:41:53,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,10,77,1,23,4,215,24,,,
5861,11:41:55,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,10,77,1,23,4,215,24,,,
5862,11:41:57,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,37,0,1,10,78,1,37,4,242,24,,,
5863,11:41:59,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,10,76,1,34,4,227,24,,,
5864,11:42:01,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,10,76,1,34,4,227,24,,,
5865,11:42:03,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,37,0,1,10,77,1,37,4,242,24,,,
5866,11:42:05,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,37,0,1,10,77,1,37,4,242,24,,,
5867,11:42:07,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,37,0,1,10,83,1,34,4,227,24,,,
5868,11:42:09,1,,,2,23,1,실외온도제한,4,0,27,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,10,83,1,34,4,227,24,,,
5869,11:42:11,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,10,83,1,23,4,216,24,,,
5870,11:42:13,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,10,83,1,33,4,225,24,,,
5871,11:42:15,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,10,83,1,33,4,225,24,,,
5872,11:42:17,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,10,83,1,24,4,222,24,,,
5873,11:42:19,1,,,2,23,1,실외온도제한,4,0,37,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,10,83,1,24,4,222,24,,,
5874,11:42:21,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,37,0,1,10,60,1,35,4,234,24,,,
5875,11:42:23,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,37,0,1,10,60,1,35,4,231,24,,,
5876,11:42:25,1,,,2,23,1,실외온도제한,4,0,44,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,37,0,1,10,60,1,35,4,231,24,,,
5877,11:42:27,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,10,60,1,22,4,213,24,,,
5878,11:42:29,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,10,66,1,37,4,242,24,,,
5879,11:42:31,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,10,66,1,37,4,242,24,,,
5880,11:42:33,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,10,60,1,26,4,228,24,,,
5881,11:42:35,1,,,2,23,1,실외온도제한,4,0,54,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,10,60,1,26,4,228,24,,,
5882,11:42:37,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,77,1,23,4,216,24,,,
5883,11:42:39,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,77,1,23,4,216,24,,,
5884,11:42:41,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,37,0,1,10,77,1,36,4,238,24,,,
5885,11:42:43,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,10,83,1,22,4,212,24,,,
5886,11:42:45,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,10,83,1,22,4,212,24,,,
5887,11:42:47,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,37,0,1,10,83,1,34,4,230,24,,,
5888,11:42:49,1,,,2,23,1,실외온도제한,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,10,83,1,34,4,230,24,,,
5889,11:42:51,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,36,0,1,10,60,1,21,4,208,24,,,
5890,11:42:53,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,10,79,1,39,4,250,24,,,
5891,11:42:55,1,,,2,23,1,실외온도제한,4,0,15,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,10,79,1,39,4,250,24,,,
5892,11:42:57,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,36,0,1,10,77,1,24,4,220,24,,,
5893,11:42:59,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,36,0,1,10,77,1,24,4,220,24,,,
5894,11:43:01,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,37,0,1,10,79,1,34,4,228,24,,,
5895,11:43:03,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,10,77,1,39,4,250,24,,,
5896,11:43:05,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,10,77,1,39,4,250,24,,,
5897,11:43:07,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,10,80,1,35,4,232,24,,,
5898,11:43:09,1,,,2,23,1,실외온도제한,4,0,28,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,37,0,1,10,80,1,35,4,232,24,,,
5899,11:43:11,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,10,77,1,23,4,214,24,,,
5900,11:43:13,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,37,0,1,10,83,1,40,5,1,24,,,
5901,11:43:15,1,,,2,23,1,실외온도제한,4,0,35,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,37,0,1,10,83,1,40,5,1,24,,,
5902,11:43:17,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,11,1,1,37,4,241,24,,,
5903,11:43:19,1,,,2,23,1,실외온도제한,4,0,38,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,37,0,1,11,1,1,37,4,241,24,,,
5904,11:43:21,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,36,0,1,11,1,1,26,4,229,24,,,
5905,11:43:23,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,11,1,1,28,4,232,24,,,
5906,11:43:25,1,,,2,23,1,실외온도제한,4,0,45,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,11,1,1,28,4,232,24,,,
5907,11:43:27,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,37,0,1,11,1,1,36,4,233,24,,,
5908,11:43:29,1,,,2,23,1,실외온도제한,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,36,0,1,10,94,1,28,4,233,24,,,
5909,11:43:31,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,36,0,1,10,94,1,28,4,233,24,,,
5910,11:43:33,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
5911,11:43:35,1,,,2,23,1,실외온도제한,4,0,55,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
5912,11:43:37,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,37,0,1,10,94,1,37,4,236,24,,,
5913,11:43:39,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,37,0,1,10,94,1,37,4,236,24,,,
5914,11:43:41,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,10,94,1,28,4,232,24,,,
5915,11:43:43,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,10,94,1,27,4,233,24,,,
5916,11:43:45,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,10,94,1,27,4,233,24,,,
5917,11:43:47,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,11,1,1,35,4,232,24,,,
5918,11:43:49,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,37,0,1,11,1,1,35,4,232,24,,,
5919,11:43:51,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,36,0,1,11,1,1,29,4,236,24,,,
5920,11:43:53,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,37,0,1,11,1,1,36,4,233,24,,,
5921,11:43:55,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,37,0,1,11,1,1,36,4,233,24,,,
5922,11:43:57,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,10,94,1,35,4,234,24,,,
5923,11:43:59,1,,,2,23,1,실외온도제한,4,0,19,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,10,94,1,35,4,234,24,,,
5924,11:44:01,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,11,1,1,36,4,236,24,,,
5925,11:44:03,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,11,1,1,28,4,235,24,,,
5926,11:44:05,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,11,1,1,28,4,235,24,,,
5927,11:44:07,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,37,0,1,11,1,1,35,4,228,24,,,
5928,11:44:09,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
5929,11:44:11,1,,,2,23,1,실외온도제한,4,0,33,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
5930,11:44:13,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,11,1,1,35,4,233,24,,,
5931,11:44:15,1,,,2,23,1,실외온도제한,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,11,1,1,35,4,233,24,,,
5932,11:44:17,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,37,0,1,11,14,1,37,4,238,24,,,
5933,11:44:19,1,,,2,23,1,실외온도제한,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,37,0,1,11,14,1,37,4,238,24,,,
5934,11:44:21,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,11,17,1,29,4,241,24,,,
5935,11:44:23,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,10,94,1,38,4,239,24,,,
5936,11:44:26,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,10,94,1,38,4,239,24,,,
5937,11:44:28,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,36,0,1,11,16,1,29,4,238,24,,,
5938,11:44:30,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,36,0,1,11,16,1,29,4,238,24,,,
5939,11:44:32,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,11,13,1,28,4,236,24,,,
5940,11:44:34,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,11,17,1,36,4,236,24,,,
5941,11:44:36,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,11,17,1,36,4,236,24,,,
5942,11:44:38,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,36,0,1,10,94,1,28,4,238,24,,,
5943,11:44:40,1,,,2,23,1,실외온도제한,4,0,0,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,10,94,1,28,4,238,24,,,
5944,11:44:42,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,11,18,1,29,4,241,24,,,
5945,11:44:44,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,37,0,1,11,14,1,37,4,237,24,,,
5946,11:44:46,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,37,0,1,11,14,1,37,4,237,24,,,
5947,11:44:48,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,11,17,1,36,4,238,24,,,
5948,11:44:50,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,37,0,1,11,17,1,36,4,238,24,,,
5949,11:44:52,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,37,0,1,11,11,1,37,4,240,24,,,
5950,11:44:54,1,,,2,23,1,실외온도제한,4,0,17,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,11,12,1,37,4,242,24,,,
5951,11:44:56,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,11,12,1,37,4,242,24,,,
5952,11:44:58,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,37,0,1,11,18,1,37,4,238,24,,,
5953,11:45:00,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,11,18,1,38,4,242,24,,,
5954,11:45:02,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,11,18,1,38,4,242,24,,,
5955,11:45:04,1,,,2,23,1,실외온도제한,4,0,23,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,11,18,1,38,4,245,24,,,
5956,11:45:06,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,11,18,1,38,4,245,24,,,
5957,11:45:08,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,37,0,1,11,18,1,38,4,243,24,,,
5958,11:45:10,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,37,0,1,11,18,1,38,4,243,24,,,
5959,11:45:12,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,37,0,1,11,10,1,38,4,243,24,,,
5960,11:45:14,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,11,18,1,40,4,254,24,,,
5961,11:45:16,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,11,18,1,40,4,254,24,,,
5962,11:45:18,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,11,35,1,38,4,243,24,,,
5963,11:45:20,1,,,2,23,1,실외온도제한,4,0,40,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,11,35,1,38,4,243,24,,,
5964,11:45:22,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,11,35,1,37,4,242,24,,,
5965,11:45:24,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,11,32,1,29,4,242,24,,,
5966,11:45:26,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,11,32,1,29,4,242,24,,,
5967,11:45:28,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,11,29,1,38,4,246,24,,,
5968,11:45:30,1,,,2,23,1,실외온도제한,4,0,50,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,11,29,1,38,4,246,24,,,
5969,11:45:32,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,37,0,1,11,29,1,39,4,245,24,,,
5970,11:45:34,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,37,0,1,11,29,1,38,4,242,24,,,
5971,11:45:36,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,37,0,1,11,29,1,38,4,242,24,,,
5972,11:45:38,1,,,2,23,1,실외온도제한,4,0,1,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,37,0,1,11,35,1,39,4,245,24,,,
5973,11:45:40,1,,,2,23,1,실외온도제한,4,0,1,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,37,0,1,11,35,1,39,4,245,24,,,
5974,11:45:42,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,11,29,1,38,4,242,24,,,
5975,11:45:44,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,11,35,1,39,4,248,24,,,
5976,11:45:46,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,11,35,1,39,4,248,24,,,
5977,11:45:48,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,37,0,1,11,35,1,38,4,245,24,,,
5978,11:45:50,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,37,0,1,11,35,1,38,4,245,24,,,
5979,11:45:52,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,37,0,1,11,35,1,38,4,245,24,,,
5980,11:45:54,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,11,35,1,39,4,248,24,,,
5981,11:45:56,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,11,35,1,39,4,248,24,,,
5982,11:45:58,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,11,35,1,39,4,247,24,,,
5983,11:46:00,1,,,2,23,1,실외온도제한,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,11,35,1,39,4,247,24,,,
5984,11:46:02,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,11,35,1,39,4,245,24,,,
5985,11:46:04,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,37,0,1,11,35,1,38,4,242,24,,,
5986,11:46:06,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,37,0,1,11,35,1,38,4,242,24,,,
5987,11:46:08,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,11,35,1,38,4,247,24,,,
5988,11:46:10,1,,,2,23,1,실외온도제한,4,0,31,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,11,35,1,38,4,247,24,,,
5989,11:46:12,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,37,0,1,11,34,1,38,4,243,24,,,
5990,11:46:14,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,37,0,1,11,35,1,37,4,243,24,,,
5991,11:46:16,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,37,0,1,11,35,1,37,4,243,24,,,
5992,11:46:18,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,11,35,1,30,4,245,24,,,
5993,11:46:20,1,,,2,23,1,실외온도제한,4,0,41,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,36,0,1,11,35,1,30,4,245,24,,,
5994,11:46:22,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,36,0,1,11,35,1,29,4,243,24,,,
5995,11:46:24,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,11,29,1,38,4,242,24,,,
5996,11:46:26,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,11,29,1,38,4,242,24,,,
5997,11:46:28,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,37,0,1,11,34,1,38,4,242,24,,,
5998,11:46:30,1,,,2,23,1,실외온도제한,4,0,51,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,37,0,1,11,34,1,38,4,242,24,,,
5999,11:46:32,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,11,29,1,36,4,239,24,,,
6000,11:46:34,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,11,35,1,37,4,243,24,,,
6001,11:46:36,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,11,35,1,37,4,243,24,,,
6002,11:46:38,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
6003,11:46:40,1,,,2,23,1,실외온도제한,4,0,1,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
6004,11:46:42,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,37,0,1,11,35,1,38,4,241,24,,,
6005,11:46:44,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,11,32,1,37,4,240,24,,,
6006,11:46:46,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,11,32,1,37,4,240,24,,,
6007,11:46:48,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
6008,11:46:50,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
6009,11:46:52,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,36,0,1,11,35,1,29,4,241,24,,,
6010,11:46:54,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,37,0,1,11,35,1,37,4,238,24,,,
6011,11:46:56,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,37,0,1,11,35,1,37,4,238,24,,,
6012,11:46:58,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
6013,11:47:00,1,,,2,23,1,실외온도제한,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
6014,11:47:02,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,11,12,1,36,4,235,24,,,
6015,11:47:04,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,11,18,1,28,4,233,24,,,
6016,11:47:06,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,11,18,1,28,4,233,24,,,
6017,11:47:09,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,11,12,1,28,4,232,24,,,
6018,11:47:11,1,,,2,23,1,실외온도제한,4,0,32,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,36,0,1,11,12,1,28,4,232,24,,,
6019,11:47:13,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,11,18,1,35,4,231,24,,,
6020,11:47:15,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,36,0,1,11,53,1,29,4,239,24,,,
6021,11:47:17,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,36,0,1,11,53,1,29,4,239,24,,,
6022,11:47:19,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,11,48,1,36,4,234,24,,,
6023,11:47:21,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,37,0,1,11,48,1,36,4,234,24,,,
6024,11:47:23,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,37,0,1,11,46,1,37,4,240,24,,,
6025,11:47:25,1,,,2,23,1,실외온도제한,4,0,45,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,11,52,1,36,4,237,24,,,
6026,11:47:27,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,11,52,1,36,4,237,24,,,
6027,11:47:29,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,11,53,1,36,4,237,24,,,
6028,11:47:31,1,,,2,23,1,실외온도제한,4,0,52,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,11,53,1,36,4,237,24,,,
6029,11:47:33,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,11,53,1,37,4,236,24,,,
6030,11:47:35,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,37,0,1,11,53,1,36,4,238,24,,,
6031,11:47:37,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,37,0,1,11,53,1,36,4,238,24,,,
6032,11:47:39,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,11,53,1,36,4,238,24,,,
6033,11:47:41,1,,,2,23,1,실외온도제한,4,0,2,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,11,53,1,36,4,238,24,,,
6034,11:47:43,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,11,53,1,37,4,239,24,,,
6035,11:47:45,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,11,53,1,36,4,236,24,,,
6036,11:47:47,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,11,53,1,36,4,236,24,,,
6037,11:47:49,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,11,53,1,37,4,238,24,,,
6038,11:47:51,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,11,53,1,37,4,238,24,,,
6039,11:47:53,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,36,0,1,11,53,1,28,4,235,24,,,
6040,11:47:55,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,36,0,1,11,53,1,28,4,238,24,,,
6041,11:47:57,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,36,0,1,11,53,1,28,4,238,24,,,
6042,11:47:59,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,1,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,37,0,1,11,46,1,36,4,237,24,,,
6043,11:48:01,1,,,2,23,1,실외온도제한,4,0,23,2,5,13,0,1,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,37,0,1,11,46,1,36,4,237,24,,,
6044,11:48:03,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,1,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,36,0,1,11,44,1,28,4,235,24,,,
6045,11:48:05,1,,,2,23,1,실외온도제한,4,0,30,2,8,13,0,1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,11,47,1,36,4,233,24,,,
6046,11:48:07,1,,,2,23,1,실외온도제한,4,0,30,2,8,13,0,1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,11,47,1,36,4,233,24,,,
6047,11:48:09,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,1,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,11,45,1,37,4,236,24,,,
6048,11:48:11,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,1,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,11,45,1,37,4,236,24,,,
6049,11:48:13,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,1,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,36,0,1,11,53,1,27,4,232,24,,,
6050,11:48:15,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,37,0,1,11,52,1,36,4,233,24,,,
6051,11:48:17,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,37,0,1,11,52,1,36,4,233,24,,,
6052,11:48:19,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,36,0,1,11,51,1,27,4,232,24,,,
6053,11:48:21,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,36,0,1,11,51,1,27,4,232,24,,,
6054,11:48:23,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,1,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,37,0,1,11,53,1,36,4,238,24,,,
6055,11:48:25,1,,,2,23,1,실외온도제한,4,0,46,2,29,13,0,1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,11,53,1,35,4,233,24,,,
6056,11:48:27,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,11,53,1,35,4,233,24,,,
6057,11:48:29,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,37,0,1,11,29,1,36,4,233,24,,,
6058,11:48:31,1,,,2,23,1,실외온도제한,4,0,53,2,36,13,0,1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,37,0,1,11,29,1,36,4,233,24,,,
6059,11:48:33,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,1,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,11,49,1,35,4,232,24,,,
6060,11:48:35,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,1,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,36,0,1,11,29,1,28,4,235,24,,,
6061,11:48:37,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,1,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,36,0,1,11,29,1,28,4,235,24,,,
6062,11:48:39,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,2,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,37,0,1,11,46,1,36,4,235,24,,,
6063,11:48:41,1,,,2,23,1,실외온도제한,4,0,3,2,6,13,0,2,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,37,0,1,11,46,1,36,4,235,24,,,
6064,11:48:43,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,2,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,11,49,1,35,4,231,24,,,
6065,11:48:45,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,2,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,36,0,1,11,35,1,27,4,232,24,,,
6066,11:48:47,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,2,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,36,0,1,11,35,1,27,4,232,24,,,
6067,11:48:49,1,,,2,23,1,실외온도제한,4,0,14,2,12,13,0,2,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,11,29,1,36,4,232,24,,,
6068,11:48:51,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,2,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,37,0,1,11,29,1,36,4,232,24,,,
6069,11:48:53,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,2,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,37,0,1,11,53,1,37,4,238,24,,,
6070,11:48:55,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,2,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,11,52,1,29,4,236,24,,,
6071,11:48:57,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,2,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,11,52,1,29,4,236,24,,,
6072,11:48:59,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,2,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,11,53,1,37,4,241,24,,,
6073,11:49:01,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,2,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,11,53,1,37,4,241,24,,,
6074,11:49:03,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,2,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,11,67,1,37,4,241,24,,,
6075,11:49:05,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,2,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,11,66,1,39,4,249,24,,,
6076,11:49:07,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,2,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,11,66,1,39,4,249,24,,,
6077,11:49:09,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,2,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,46,1,39,4,245,24,,,
6078,11:49:11,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,2,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,46,1,39,4,245,24,,,
6079,11:49:13,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,2,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,37,0,1,11,46,1,38,4,245,24,,,
6080,11:49:15,1,,,2,23,1,실외온도제한,4,0,37,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,11,84,1,39,4,248,24,,,
6081,11:49:17,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,11,84,1,39,4,248,24,,,
6082,11:49:19,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,11,80,1,39,4,249,24,,,
6083,11:49:21,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,11,80,1,39,4,249,24,,,
6084,11:49:23,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,87,1,39,4,249,24,,,
6085,11:49:25,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,11,87,1,38,4,245,24,,,
6086,11:49:27,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,11,87,1,38,4,245,24,,,
6087,11:49:29,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,11,87,1,39,4,244,24,,,
6088,11:49:31,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,11,87,1,39,4,244,24,,,
6089,11:49:33,1,,,2,23,1,실외온도제한,4,0,58,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,37,0,1,11,77,1,38,4,244,24,,,
6090,11:49:35,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,85,1,40,4,249,24,,,
6091,11:49:37,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,85,1,40,4,249,24,,,
6092,11:49:39,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,11,76,1,38,4,245,24,,,
6093,11:49:41,1,,,2,23,1,실외온도제한,4,0,4,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,11,76,1,38,4,245,24,,,
6094,11:49:43,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,11,76,1,39,4,250,24,,,
6095,11:49:45,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,11,76,1,39,4,250,24,,,
6096,11:49:47,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,11,78,1,40,4,252,24,,,
6097,11:49:49,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,11,82,1,40,4,250,24,,,
6098,11:49:52,1,,,2,23,1,실외온도제한,4,0,14,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,11,82,1,40,4,250,24,,,
6099,11:49:54,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,11,80,1,40,4,250,24,,,
6100,11:49:56,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,11,80,1,32,4,251,24,,,
6101,11:49:58,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,11,80,1,32,4,251,24,,,
6102,11:50:00,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,11,87,1,40,4,252,24,,,
6103,11:50:02,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,11,87,1,40,4,252,24,,,
6104,11:50:04,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,11,80,1,39,4,251,24,,,
6105,11:50:06,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,36,0,1,11,87,1,31,4,248,24,,,
6106,11:50:08,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,36,0,1,11,87,1,31,4,248,24,,,
6107,11:50:10,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
6108,11:50:12,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
6109,11:50:14,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,11,78,1,39,4,250,24,,,
6110,11:50:16,1,,,2,23,1,실외온도제한,4,0,42,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,11,78,1,39,4,248,24,,,
6111,11:50:18,1,,,2,23,1,실외온도제한,4,0,42,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,11,78,1,39,4,248,24,,,
6112,11:50:20,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,11,87,1,40,4,249,24,,,
6113,11:50:22,1,,,2,23,1,실외온도제한,4,0,45,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,11,87,1,40,4,249,24,,,
6114,11:50:24,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,37,0,1,11,87,1,40,4,254,24,,,
6115,11:50:26,1,,,2,23,1,실외온도제한,4,0,48,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,11,87,1,40,4,254,24,,,
6116,11:50:28,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,11,87,1,40,4,251,24,,,
6117,11:50:30,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,11,87,1,40,4,252,24,,,
6118,11:50:32,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,11,87,1,40,4,252,24,,,
6119,11:50:34,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,11,87,1,42,5,1,24,,,
6120,11:50:36,1,,,2,23,1,실외온도제한,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,11,80,1,41,5,1,24,,,
6121,11:50:38,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,11,80,1,41,5,1,24,,,
6122,11:50:40,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,11,80,1,41,5,3,24,,,
6123,11:50:42,1,,,2,23,1,실외온도제한,4,0,5,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,11,80,1,41,5,3,24,,,
6124,11:50:44,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,11,80,1,41,5,1,24,,,
6125,11:50:46,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
6126,11:50:48,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
6127,11:50:50,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,11,87,1,41,5,0,24,,,
6128,11:50:52,1,,,2,23,1,실외온도제한,4,0,15,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,11,87,1,41,5,0,24,,,
6129,11:50:54,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,37,0,1,11,80,1,41,4,255,24,,,
6130,11:50:56,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,11,80,1,41,5,1,24,,,
6131,11:50:58,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,11,80,1,41,5,1,24,,,
6132,11:51:00,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,11,80,1,41,5,0,24,,,
6133,11:51:02,1,,,2,23,1,실외온도제한,4,0,26,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,11,80,1,41,5,0,24,,,
6134,11:51:04,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,37,0,1,12,1,1,41,5,0,24,,,
6135,11:51:06,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,12,1,1,41,5,1,24,,,
6136,11:51:08,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,12,1,1,41,5,1,24,,,
6137,11:51:10,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,11,87,1,41,4,254,24,,,
6138,11:51:12,1,,,2,23,1,실외온도제한,4,0,36,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,11,87,1,41,4,254,24,,,
6139,11:51:14,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,12,0,1,45,5,16,24,,,
6140,11:51:16,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,12,0,1,45,5,16,24,,,
6141,11:51:18,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,12,14,1,41,5,0,24,,,
6142,11:51:20,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
6143,11:51:22,1,,,2,23,1,실외온도제한,4,0,46,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
6144,11:51:24,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,12,21,1,43,5,8,24,,,
6145,11:51:26,1,,,2,23,1,실외온도제한,4,0,49,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,12,21,1,43,5,8,24,,,
6146,11:51:28,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,12,14,1,42,5,5,24,,,
6147,11:51:30,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,12,21,1,43,5,9,24,,,
6148,11:51:32,1,,,2,23,1,실외온도제한,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,12,21,1,43,5,9,24,,,
6149,11:51:34,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,12,21,1,43,5,9,24,,,
6150,11:51:36,1,,,2,23,1,실외온도제한,4,0,59,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,32,1,44,5,12,24,,,
6151,11:51:38,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,32,1,44,5,12,24,,,
6152,11:51:40,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,12,21,1,44,5,11,24,,,
6153,11:51:42,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,12,21,1,44,5,11,24,,,
6154,11:51:44,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,38,0,1,12,14,1,53,5,13,24,,,
6155,11:51:46,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,12,28,1,43,5,9,24,,,
6156,11:51:48,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,12,28,1,43,5,9,24,,,
6157,11:51:50,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,12,30,1,43,5,10,24,,,
6158,11:51:52,1,,,2,23,1,실외온도제한,4,0,16,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,12,30,1,43,5,10,24,,,
6159,11:51:54,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,12,21,1,44,5,12,24,,,
6160,11:51:56,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,12,21,1,44,5,12,24,,,
6161,11:51:58,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,12,14,1,43,5,9,24,,,
6162,11:52:00,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,12,21,1,44,5,10,24,,,
6163,11:52:02,1,,,2,23,1,실외온도제한,4,0,26,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,12,21,1,44,5,10,24,,,
6164,11:52:04,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,12,21,1,41,5,3,24,,,
6165,11:52:06,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,12,21,1,41,5,3,24,,,
6166,11:52:08,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,12,21,1,42,5,3,24,,,
6167,11:52:10,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,12,21,1,40,4,252,24,,,
6168,11:52:12,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,12,21,1,40,4,252,24,,,
6169,11:52:14,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,11,97,1,41,5,1,24,,,
6170,11:52:16,1,,,2,23,1,실외온도제한,4,0,40,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,12,14,1,40,4,255,24,,,
6171,11:52:18,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,12,14,1,40,4,255,24,,,
6172,11:52:20,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,12,12,1,42,5,4,24,,,
6173,11:52:22,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,12,12,1,42,5,4,24,,,
6174,11:52:24,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,37,0,1,12,11,1,41,4,254,24,,,
6175,11:52:26,1,,,2,23,1,실외온도제한,4,0,50,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
6176,11:52:28,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
6177,11:52:30,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,37,0,1,12,21,1,40,4,253,24,,,
6178,11:52:32,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,37,0,1,12,21,1,40,4,253,24,,,
6179,11:52:35,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,12,20,1,41,5,1,24,,,
6180,11:52:37,1,,,2,23,1,실외온도제한,4,0,0,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,12,14,1,40,4,251,24,,,
6181,11:52:39,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,12,14,1,40,4,251,24,,,
6182,11:52:41,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,12,12,1,41,5,1,24,,,
6183,11:52:43,1,,,2,23,1,실외온도제한,4,0,7,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,12,12,1,41,5,1,24,,,
6184,11:52:45,1,,,2,23,1,실외온도제한,4,0,11,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,12,13,1,42,5,3,24,,,
6185,11:52:47,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,13,1,42,5,3,24,,,
6186,11:52:49,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,20,1,40,4,254,24,,,
6187,11:52:51,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,12,18,1,41,5,0,24,,,
6188,11:52:53,1,,,2,23,1,실외온도제한,4,0,17,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,12,18,1,41,5,0,24,,,
6189,11:52:55,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,12,10,1,40,4,252,24,,,
6190,11:52:57,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,12,10,1,40,4,252,24,,,
6191,11:52:59,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,11,97,1,40,4,253,24,,,
6192,11:53:01,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,11,97,1,40,4,253,24,,,
6193,11:53:03,1,,,2,23,1,실외온도제한,4,0,27,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,11,97,1,40,4,253,24,,,
6194,11:53:05,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,11,97,1,41,5,0,24,,,
6195,11:53:07,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,11,97,1,41,4,255,24,,,
6196,11:53:09,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,11,97,1,41,4,255,24,,,
6197,11:53:11,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
6198,11:53:13,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
6199,11:53:15,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,12,38,1,41,4,255,24,,,
6200,11:53:17,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,38,1,41,4,255,24,,,
6201,11:53:19,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,38,1,41,5,0,24,,,
6202,11:53:21,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,12,31,1,41,5,0,24,,,
6203,11:53:23,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,12,31,1,41,5,0,24,,,
6204,11:53:25,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,12,38,1,40,5,0,24,,,
6205,11:53:27,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,38,1,41,5,0,24,,,
6206,11:53:29,1,,,2,23,1,실외온도제한,4,0,55,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,38,1,41,5,0,24,,,
6207,11:53:31,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
6208,11:53:33,1,,,2,23,1,실외온도제한,4,0,58,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
6209,11:53:35,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,12,50,1,42,5,6,24,,,
6210,11:53:37,1,,,2,23,1,실외온도제한,4,0,1,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,12,38,1,42,5,5,24,,,
6211,11:53:39,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,12,38,1,42,5,5,24,,,
6212,11:53:41,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,12,53,1,43,5,9,24,,,
6213,11:53:43,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,12,53,1,43,5,9,24,,,
6214,11:53:45,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,37,0,1,12,51,1,43,5,9,24,,,
6215,11:53:47,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,12,51,1,43,5,9,24,,,
6216,11:53:49,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,12,52,1,42,5,7,24,,,
6217,11:53:51,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
6218,11:53:53,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
6219,11:53:55,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,12,31,1,42,5,8,24,,,
6220,11:53:57,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,12,31,1,42,5,8,24,,,
6221,11:53:59,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,12,31,1,42,5,7,24,,,
6222,11:54:01,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,12,49,1,43,5,11,24,,,
6223,11:54:03,1,,,2,23,1,실외온도제한,4,0,28,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,12,49,1,43,5,11,24,,,
6224,11:54:05,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,12,38,1,43,5,8,24,,,
6225,11:54:07,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,12,55,1,45,5,18,24,,,
6226,11:54:09,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,12,55,1,45,5,18,24,,,
6227,11:54:11,1,,,2,23,1,실외온도제한,4,0,39,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,12,48,1,44,5,15,24,,,
6228,11:54:13,1,,,2,23,1,실외온도제한,4,0,39,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,12,48,1,44,5,15,24,,,
6229,11:54:15,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,38,0,1,12,48,1,52,5,14,24,,,
6230,11:54:17,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,38,0,1,12,48,1,52,5,14,24,,,
6231,11:54:19,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,12,48,1,44,5,16,24,,,
6232,11:54:21,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,38,0,1,12,55,1,52,5,12,24,,,
6233,11:54:23,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,38,0,1,12,55,1,52,5,12,24,,,
6234,11:54:25,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,37,0,1,12,53,1,44,5,14,24,,,
6235,11:54:27,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,12,53,1,44,5,14,24,,,
6236,11:54:29,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,12,47,1,44,5,14,24,,,
6237,11:54:31,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,12,31,1,43,5,9,24,,,
6238,11:54:33,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,12,31,1,43,5,9,24,,,
6239,11:54:35,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,37,0,1,12,55,1,44,5,13,24,,,
6240,11:54:37,1,,,2,23,1,실외온도제한,4,0,2,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,12,55,1,44,5,13,24,,,
6241,11:54:39,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,12,48,1,45,5,18,24,,,
6242,11:54:41,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,12,45,1,44,5,13,24,,,
6243,11:54:43,1,,,2,23,1,실외온도제한,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,12,45,1,44,5,13,24,,,
6244,11:54:45,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,12,31,1,45,5,17,24,,,
6245,11:54:47,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,37,0,1,12,55,1,44,5,12,24,,,
6246,11:54:49,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,37,0,1,12,55,1,44,5,12,24,,,
6247,11:54:51,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,12,55,1,45,5,18,24,,,
6248,11:54:53,1,,,2,23,1,실외온도제한,4,0,19,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,12,55,1,45,5,18,24,,,
6249,11:54:55,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,12,55,1,44,5,13,24,,,
6250,11:54:57,1,,,2,23,1,실외온도제한,4,0,23,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,12,55,1,44,5,11,24,,,
6251,11:54:59,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,12,55,1,44,5,11,24,,,
6252,11:55:01,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
6253,11:55:03,1,,,2,23,1,실외온도제한,4,0,29,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,12,31,1,43,5,8,24,,,
6254,11:55:05,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,12,31,1,44,5,11,24,,,
6255,11:55:07,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,12,31,1,44,5,11,24,,,
6256,11:55:09,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,12,31,1,44,5,12,24,,,
6257,11:55:11,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,12,53,1,43,5,11,24,,,
6258,11:55:13,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,12,53,1,43,5,11,24,,,
6259,11:55:15,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,12,73,1,44,5,16,24,,,
6260,11:55:18,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,12,73,1,44,5,16,24,,,
6261,11:55:20,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,12,65,1,45,5,17,24,,,
6262,11:55:22,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,38,0,1,12,65,1,53,5,17,24,,,
6263,11:55:24,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,38,0,1,12,65,1,53,5,17,24,,,
6264,11:55:26,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,37,0,1,12,73,1,45,5,19,24,,,
6265,11:55:28,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,73,1,45,5,19,24,,,
6266,11:55:30,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,73,1,46,5,20,24,,,
6267,11:55:32,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,12,65,1,46,5,23,24,,,
6268,11:55:34,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,12,65,1,46,5,23,24,,,
6269,11:55:36,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,12,65,1,46,5,23,24,,,
6270,11:55:38,1,,,2,23,1,실외온도제한,4,0,3,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,12,65,1,46,5,19,24,,,
6271,11:55:40,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,12,65,1,46,5,19,24,,,
6272,11:55:42,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,12,65,1,46,5,18,24,,,
6273,11:55:44,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,12,65,1,46,5,18,24,,,
6274,11:55:46,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,12,73,1,44,5,14,24,,,
6275,11:55:48,1,,,2,23,1,실외온도제한,4,0,13,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,12,73,1,44,5,14,24,,,
6276,11:55:50,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6277,11:55:52,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
6278,11:55:54,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
