Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
6279,11:55:56,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,12,65,1,54,5,19,24,,,
6280,11:55:58,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,38,0,1,12,86,1,54,5,19,24,,,
6281,11:56:00,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,38,0,1,12,86,1,54,5,19,24,,,
6282,11:56:02,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,38,0,1,12,81,1,53,5,19,24,,,
6283,11:56:04,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,38,0,1,12,81,1,53,5,19,24,,,
6284,11:56:06,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,12,77,1,46,5,25,24,,,
6285,11:56:08,1,,,2,23,1,실외온도제한,4,0,34,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,12,77,1,46,5,25,24,,,
6286,11:56:10,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,37,0,1,12,65,1,45,5,20,24,,,
6287,11:56:12,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,12,85,1,46,5,21,24,,,
6288,11:56:14,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,12,85,1,46,5,21,24,,,
6289,11:56:16,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,12,65,1,45,5,19,24,,,
6290,11:56:18,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,12,65,1,45,5,19,24,,,
6291,11:56:20,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,12,65,1,45,5,17,24,,,
6292,11:56:22,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6293,11:56:24,1,,,2,23,1,실외온도제한,4,0,51,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6294,11:56:26,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6295,11:56:28,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6296,11:56:30,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,12,73,1,45,5,15,24,,,
6297,11:56:32,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,12,65,1,45,5,16,24,,,
6298,11:56:34,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,12,65,1,45,5,16,24,,,
6299,11:56:36,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,12,65,1,53,5,17,24,,,
6300,11:56:38,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,38,0,1,12,84,1,54,5,18,24,,,
6301,11:56:40,1,,,2,23,1,실외온도제한,4,0,8,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,38,0,1,12,84,1,54,5,18,24,,,
6302,11:56:42,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,38,0,1,12,81,1,55,5,24,24,,,
6303,11:56:44,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,38,0,1,12,81,1,55,5,24,24,,,
6304,11:56:46,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,12,84,1,46,5,23,24,,,
6305,11:56:48,1,,,2,23,1,실외온도제한,4,0,14,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,37,0,1,12,84,1,46,5,23,24,,,
6306,11:56:50,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,37,0,1,12,65,1,45,5,20,24,,,
6307,11:56:52,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6308,11:56:54,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,12,65,1,46,5,20,24,,,
6309,11:56:56,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,12,85,1,46,5,20,24,,,
6310,11:56:58,1,,,2,23,1,실외온도제한,4,0,24,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,12,85,1,46,5,20,24,,,
6311,11:57:00,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,12,65,1,45,5,18,24,,,
6312,11:57:02,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,12,65,1,45,5,17,24,,,
6313,11:57:04,1,,,2,23,1,실외온도제한,4,0,31,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,12,65,1,45,5,17,24,,,
6314,11:57:06,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,38,0,1,12,73,1,54,5,18,24,,,
6315,11:57:08,1,,,2,23,1,실외온도제한,4,0,35,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,38,0,1,12,73,1,54,5,18,24,,,
6316,11:57:10,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,38,0,1,12,65,1,54,5,23,24,,,
6317,11:57:12,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,12,65,1,46,5,24,24,,,
6318,11:57:14,1,,,2,23,1,실외온도제한,4,0,41,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,12,65,1,46,5,24,24,,,
6319,11:57:16,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,13,0,1,46,5,22,24,,,
6320,11:57:18,1,,,2,23,1,실외온도제한,4,0,45,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,12,96,1,46,5,23,24,,,
6321,11:57:20,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,12,96,1,46,5,23,24,,,
6322,11:57:22,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,12,95,1,45,5,18,24,,,
6323,11:57:24,1,,,2,23,1,실외온도제한,4,0,52,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,12,95,1,45,5,18,24,,,
6324,11:57:26,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,38,0,1,13,7,1,54,5,19,24,,,
6325,11:57:28,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,38,0,1,13,7,1,54,5,19,24,,,
6326,11:57:30,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6327,11:57:32,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,38,0,1,13,0,1,53,5,16,24,,,
6328,11:57:34,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,38,0,1,13,0,1,53,5,16,24,,,
6329,11:57:36,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,12,95,1,45,5,22,24,,,
6330,11:57:38,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,12,95,1,45,5,22,24,,,
6331,11:57:40,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,37,0,1,13,4,1,45,5,20,24,,,
6332,11:57:42,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,12,83,1,45,5,17,24,,,
6333,11:57:44,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,12,83,1,45,5,17,24,,,
6334,11:57:46,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,12,97,1,46,5,23,24,,,
6335,11:57:48,1,,,2,23,1,실외온도제한,4,0,15,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,97,1,46,5,23,24,,,
6336,11:57:50,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,96,1,46,5,22,24,,,
6337,11:57:52,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,37,0,1,13,7,1,46,5,18,24,,,
6338,11:57:54,1,,,2,23,1,실외온도제한,4,0,22,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,37,0,1,13,7,1,46,5,18,24,,,
6339,11:57:56,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,38,0,1,13,4,1,54,5,18,24,,,
6340,11:57:59,1,,,2,23,1,실외온도제한,4,0,25,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,13,7,1,45,5,19,24,,,
6341,11:58:01,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,13,7,1,45,5,19,24,,,
6342,11:58:03,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,38,0,1,13,7,1,54,5,22,24,,,
6343,11:58:05,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,38,0,1,13,7,1,54,5,22,24,,,
6344,11:58:07,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,37,0,1,13,6,1,47,5,23,24,,,
6345,11:58:09,1,,,2,23,1,실외온도제한,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,37,0,1,13,6,1,47,5,23,24,,,
6346,11:58:11,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,13,7,1,46,5,21,24,,,
6347,11:58:13,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6348,11:58:15,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6349,11:58:17,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
6350,11:58:19,1,,,2,23,1,실외온도제한,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
6351,11:58:21,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,12,98,1,54,5,19,24,,,
6352,11:58:23,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
6353,11:58:25,1,,,2,23,1,실외온도제한,4,0,52,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,37,0,1,13,7,1,46,5,23,24,,,
6354,11:58:27,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,38,0,1,13,0,1,55,5,22,24,,,
6355,11:58:29,1,,,2,23,1,실외온도제한,4,0,56,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,38,0,1,13,0,1,55,5,22,24,,,
6356,11:58:31,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,38,0,1,13,7,1,55,5,23,24,,,
6357,11:58:33,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,2,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,13,7,1,45,5,21,24,,,
6358,11:58:35,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,2,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,13,7,1,45,5,21,24,,,
6359,11:58:37,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,2,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,13,0,1,47,5,23,24,,,
6360,11:58:39,1,,,2,23,1,실외온도제한,4,0,6,2,8,13,0,2,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,13,0,1,47,5,23,24,,,
6361,11:58:41,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,2,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,13,7,1,46,5,21,24,,,
6362,11:58:43,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,2,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,38,0,1,13,7,1,55,5,22,24,,,
6363,11:58:45,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,2,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,38,0,1,13,7,1,55,5,22,24,,,
6364,11:58:47,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,2,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6365,11:58:49,1,,,2,23,1,실외온도제한,4,0,16,2,19,13,0,2,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6366,11:58:51,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,2,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,12,98,1,46,5,24,24,,,
6367,11:58:53,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,2,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
6368,11:58:55,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,2,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,13,0,1,46,5,23,24,,,
6369,11:58:57,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,2,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6370,11:58:59,1,,,2,23,1,실외온도제한,4,0,26,2,29,13,0,2,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,37,0,1,13,7,1,46,5,22,24,,,
6371,11:59:01,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,2,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,37,0,1,13,7,1,47,5,29,24,,,
6372,11:59:03,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,2,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,37,0,1,13,0,1,45,5,21,24,,,
6373,11:59:05,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,2,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,37,0,1,13,0,1,45,5,21,24,,,
6374,11:59:07,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,2,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,38,0,1,13,6,1,55,5,25,24,,,
6375,11:59:09,1,,,2,23,1,실외온도제한,4,0,36,2,39,13,0,2,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,38,0,1,13,6,1,55,5,25,24,,,
6376,11:59:11,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,2,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,38,0,1,13,3,1,54,5,22,24,,,
6377,11:59:13,1,,,2,23,1,실외온도제한,4,0,40,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,12,97,1,57,5,33,24,,,
6378,11:59:15,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,12,97,1,57,5,33,24,,,
6379,11:59:17,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,13,17,1,46,5,23,24,,,
6380,11:59:19,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,13,17,1,46,5,23,24,,,
6381,11:59:21,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,38,0,1,13,17,1,54,5,22,24,,,
6382,11:59:23,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,38,0,1,13,17,1,55,5,22,24,,,
6383,11:59:25,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,38,0,1,13,17,1,55,5,22,24,,,
6384,11:59:27,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,13,17,1,47,5,24,24,,,
6385,11:59:29,1,,,2,23,1,실외온도제한,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,13,17,1,47,5,24,24,,,
6386,11:59:31,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,13,17,1,45,5,19,24,,,
6387,11:59:33,1,,,2,23,1,실외온도제한,4,0,0,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,13,17,1,46,5,20,24,,,
6388,11:59:35,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,13,17,1,46,5,20,24,,,
6389,11:59:37,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,13,16,1,46,5,21,24,,,
6390,11:59:39,1,,,2,23,1,실외온도제한,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,13,16,1,46,5,21,24,,,
6391,11:59:41,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,38,0,1,13,17,1,54,5,19,24,,,
6392,11:59:43,1,,,2,23,1,실외온도제한,4,0,10,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,13,16,1,45,5,18,24,,,
6393,11:59:45,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,13,16,1,45,5,18,24,,,
6394,11:59:47,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6395,11:59:49,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6396,11:59:51,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,13,20,1,44,5,13,24,,,
6397,11:59:53,1,,,2,23,1,실외온도제한,4,0,20,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,13,0,1,43,5,8,24,,,
6398,11:59:55,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,13,0,1,43,5,8,24,,,
6399,11:59:57,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,37,0,1,13,0,1,43,5,11,24,,,
6400,11:59:59,1,,,2,23,1,실외온도제한,4,0,27,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,37,0,1,13,0,1,43,5,11,24,,,
6401,12:00:01,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,13,0,1,44,5,13,24,,,
6402,12:00:03,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,13,15,1,44,5,11,24,,,
6403,12:00:05,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,13,15,1,44,5,11,24,,,
6404,12:00:07,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,37,0,1,13,14,1,42,5,7,24,,,
6405,12:00:09,1,,,2,23,1,실외온도제한,4,0,37,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,37,0,1,13,14,1,42,5,7,24,,,
6406,12:00:11,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,13,17,1,44,5,16,24,,,
6407,12:00:13,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6408,12:00:15,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6409,12:00:17,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,38,0,1,13,25,1,53,5,14,24,,,
6410,12:00:19,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,38,0,1,13,25,1,53,5,14,24,,,
6411,12:00:21,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,37,0,1,13,25,1,44,5,15,24,,,
6412,12:00:23,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,13,20,1,44,5,11,24,,,
6413,12:00:25,1,,,2,23,1,실외온도제한,4,0,54,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,13,20,1,44,5,11,24,,,
6414,12:00:27,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,38,0,1,13,13,1,53,5,14,24,,,
6415,12:00:29,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,38,0,1,13,13,1,53,5,14,24,,,
6416,12:00:31,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,37,0,1,13,25,1,45,5,15,24,,,
6417,12:00:33,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6418,12:00:35,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6419,12:00:37,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,38,0,1,13,25,1,54,5,19,24,,,
6420,12:00:39,1,,,2,23,1,실외온도제한,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,38,0,1,13,25,1,54,5,19,24,,,
6421,12:00:42,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,13,17,1,45,5,19,24,,,
6422,12:00:44,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,13,16,1,45,5,20,24,,,
6423,12:00:46,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,13,16,1,45,5,20,24,,,
6424,12:00:48,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,37,0,1,13,17,1,46,5,20,24,,,
6425,12:00:50,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,13,17,1,46,5,20,24,,,
6426,12:00:52,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,13,17,1,45,5,19,24,,,
6427,12:00:54,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,38,0,1,13,17,1,53,5,17,24,,,
6428,12:00:56,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,38,0,1,13,17,1,53,5,17,24,,,
6429,12:00:58,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,37,0,1,13,17,1,44,5,15,24,,,
6430,12:01:00,1,,,2,23,1,실외온도제한,4,0,28,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,37,0,1,13,17,1,44,5,15,24,,,
6431,12:01:02,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,37,0,1,13,17,1,46,5,22,24,,,
6432,12:01:04,1,,,2,23,1,실외온도제한,4,0,32,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,38,0,1,13,17,1,53,5,16,24,,,
6433,12:01:06,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,38,0,1,13,17,1,53,5,16,24,,,
6434,12:01:08,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,38,0,1,13,17,1,54,5,20,24,,,
6435,12:01:10,1,,,2,23,1,실외온도제한,4,0,38,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,38,0,1,13,17,1,54,5,20,24,,,
6436,12:01:12,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,37,0,1,13,35,1,46,5,24,24,,,
6437,12:01:14,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,13,49,1,46,5,24,24,,,
6438,12:01:16,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,37,0,1,13,49,1,46,5,24,24,,,
6439,12:01:18,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
6440,12:01:20,1,,,2,23,1,실외온도제한,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
6441,12:01:22,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,38,0,1,13,51,1,56,5,27,24,,,
6442,12:01:24,1,,,2,23,1,실외온도제한,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,37,0,1,13,69,1,49,5,33,24,,,
6443,12:01:26,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,37,0,1,13,69,1,49,5,33,24,,,
6444,12:01:28,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,37,0,1,13,71,1,49,5,35,24,,,
6445,12:01:30,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,37,0,1,13,71,1,49,5,35,24,,,
6446,12:01:32,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,13,72,1,48,5,33,24,,,
6447,12:01:34,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,13,68,1,49,5,34,24,,,
6448,12:01:36,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,13,68,1,49,5,34,24,,,
6449,12:01:38,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,37,0,1,13,66,1,48,5,32,24,,,
6450,12:01:40,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,37,0,1,13,66,1,48,5,32,24,,,
6451,12:01:42,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,37,0,1,13,71,1,50,5,40,24,,,
6452,12:01:44,1,,,2,23,1,실외온도제한,4,0,12,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,38,0,1,13,67,1,57,5,35,24,,,
6453,12:01:46,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,38,0,1,13,67,1,57,5,35,24,,,
6454,12:01:48,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,38,0,1,13,59,1,56,5,30,24,,,
6455,12:01:50,1,,,2,23,1,실외온도제한,4,0,19,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,38,0,1,13,59,1,56,5,30,24,,,
6456,12:01:52,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,37,0,1,13,51,1,48,5,30,24,,,
6457,12:01:54,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,13,51,1,47,5,26,24,,,
6458,12:01:56,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,13,51,1,47,5,26,24,,,
6459,12:01:58,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,13,51,1,47,5,25,24,,,
6460,12:02:00,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,13,51,1,47,5,25,24,,,
6461,12:02:02,1,,,2,23,1,실외온도제한,4,0,33,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,13,51,1,46,5,22,24,,,
6462,12:02:04,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
6463,12:02:06,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,37,0,1,13,51,1,47,5,28,24,,,
6464,12:02:08,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,13,51,1,55,5,23,24,,,
6465,12:02:10,1,,,2,23,1,실외온도제한,4,0,39,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,13,51,1,55,5,23,24,,,
6466,12:02:12,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6467,12:02:14,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
6468,12:02:16,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
6469,12:02:18,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,37,0,1,13,51,1,48,5,27,24,,,
6470,12:02:20,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,37,0,1,13,51,1,48,5,27,24,,,
6471,12:02:22,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,37,0,1,13,57,1,45,5,19,24,,,
6472,12:02:24,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,13,59,1,47,5,26,24,,,
6473,12:02:26,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,13,59,1,47,5,26,24,,,
6474,12:02:28,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,37,0,1,13,59,1,47,5,27,24,,,
6475,12:02:30,1,,,2,23,1,실외온도제한,4,0,0,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,37,0,1,13,59,1,47,5,27,24,,,
6476,12:02:32,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,37,0,1,13,51,1,48,5,28,24,,,
6477,12:02:34,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,13,59,1,48,5,29,24,,,
6478,12:02:36,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,13,59,1,48,5,29,24,,,
6479,12:02:38,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,13,51,1,47,5,29,24,,,
6480,12:02:40,1,,,2,23,1,실외온도제한,4,0,10,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,37,0,1,13,51,1,47,5,29,24,,,
6481,12:02:42,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,13,51,1,56,5,27,24,,,
6482,12:02:44,1,,,2,23,1,실외온도제한,4,0,17,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,37,0,1,13,51,1,47,5,25,24,,,
6483,12:02:46,1,,,2,23,1,실외온도제한,4,0,17,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,37,0,1,13,51,1,47,5,25,24,,,
6484,12:02:48,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6485,12:02:50,1,,,2,23,1,실외온도제한,4,0,20,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6486,12:02:52,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,13,48,1,47,5,24,24,,,
6487,12:02:54,1,,,2,23,1,실외온도제한,4,0,23,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,37,0,1,13,44,1,46,5,23,24,,,
6488,12:02:56,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,37,0,1,13,44,1,46,5,23,24,,,
6489,12:02:58,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,38,0,1,13,34,1,54,5,22,24,,,
6490,12:03:00,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,38,0,1,13,34,1,54,5,22,24,,,
6491,12:03:02,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,37,0,1,13,57,1,45,5,18,24,,,
6492,12:03:04,1,,,2,23,1,실외온도제한,4,0,33,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,13,34,1,45,5,16,24,,,
6493,12:03:06,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,13,34,1,45,5,16,24,,,
6494,12:03:08,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,13,52,1,45,5,16,24,,,
6495,12:03:10,1,,,2,23,1,실외온도제한,4,0,40,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,13,52,1,45,5,16,24,,,
6496,12:03:12,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,37,0,1,13,34,1,45,5,18,24,,,
6497,12:03:14,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,13,69,1,45,5,20,24,,,
6498,12:03:16,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,13,69,1,45,5,20,24,,,
6499,12:03:18,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,13,69,1,45,5,20,24,,,
6500,12:03:20,1,,,2,23,1,실외온도제한,4,0,50,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,13,69,1,45,5,20,24,,,
6501,12:03:22,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,38,0,1,13,68,1,54,5,20,24,,,
6502,12:03:25,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,38,0,1,13,68,1,54,5,20,24,,,
6503,12:03:27,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,37,0,1,13,62,1,45,5,17,24,,,
6504,12:03:29,1,,,2,23,1,실외온도제한,4,0,1,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,13,77,1,46,5,20,24,,,
6505,12:03:31,1,,,2,23,1,실외온도제한,4,0,1,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,13,77,1,46,5,20,24,,,
6506,12:03:33,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,13,65,1,46,5,21,24,,,
6507,12:03:35,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,37,0,1,13,65,1,46,5,20,24,,,
6508,12:03:37,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,37,0,1,13,65,1,46,5,20,24,,,
6509,12:03:39,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,37,0,1,13,69,1,47,5,23,24,,,
6510,12:03:41,1,,,2,23,1,실외온도제한,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,37,0,1,13,69,1,47,5,23,24,,,
6511,12:03:43,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,13,69,1,46,5,23,24,,,
6512,12:03:45,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,13,69,1,46,5,23,24,,,
6513,12:03:47,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,13,69,1,46,5,23,24,,,
6514,12:03:49,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,37,0,1,13,69,1,47,5,27,24,,,
6515,12:03:51,1,,,2,23,1,실외온도제한,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,37,0,1,13,69,1,47,5,27,24,,,
6516,12:03:53,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,37,0,1,13,69,1,47,5,26,24,,,
6517,12:03:55,1,,,2,23,1,실외온도제한,4,0,24,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,13,69,1,47,5,27,24,,,
6518,12:03:57,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,37,0,1,13,69,1,47,5,27,24,,,
6519,12:03:59,1,,,2,14,1,Te Limit,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,13,77,1,47,5,29,24,,,
6520,12:04:01,1,,,2,14,1,Te Limit,4,0,31,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,13,77,1,47,5,29,24,,,
6521,12:04:03,1,,,2,14,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,37,0,1,13,87,1,48,5,30,24,,,
6522,12:04:05,1,,,2,14,1,Te Limit,4,0,34,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,38,0,1,13,90,1,57,5,34,24,,,
6523,12:04:07,1,,,2,14,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,38,0,1,13,90,1,57,5,34,24,,,
6524,12:04:09,1,,,2,14,1,Te Limit,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,38,0,1,13,82,1,58,5,36,24,,,
6525,12:04:11,1,,,2,14,1,Te Limit,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,38,0,1,13,82,1,58,5,36,24,,,
6526,12:04:13,1,,,2,14,1,Te Limit,4,0,45,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,13,91,1,49,5,34,24,,,
6527,12:04:15,1,,,2,14,1,Te Limit,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
6528,12:04:17,1,,,2,14,1,Te Limit,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
6529,12:04:19,1,,,2,14,1,Te Limit,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,13,83,1,57,5,35,24,,,
6530,12:04:21,1,,,2,14,1,Te Limit,4,0,51,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,13,83,1,57,5,35,24,,,
6531,12:04:23,1,,,2,14,1,Te Limit,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,13,86,1,49,5,36,24,,,
6532,12:04:25,1,,,2,14,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,38,0,1,13,93,1,58,5,38,24,,,
6533,12:04:27,1,,,2,14,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,38,0,1,13,93,1,58,5,38,24,,,
6534,12:04:29,1,,,2,14,1,Te Limit,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,13,93,1,59,5,39,24,,,
6535,12:04:31,1,,,2,14,1,Te Limit,4,0,1,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,13,93,1,59,5,39,24,,,
6536,12:04:33,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,13,93,1,58,5,39,24,,,
6537,12:04:35,1,,,2,14,1,Te Limit,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,38,0,1,13,93,1,58,5,36,24,,,
6538,12:04:37,1,,,2,14,1,Te Limit,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,38,0,1,13,93,1,58,5,36,24,,,
6539,12:04:39,1,,,2,14,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,38,0,1,13,82,1,57,5,34,24,,,
6540,12:04:41,1,,,2,14,1,Te Limit,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,38,0,1,13,82,1,57,5,34,24,,,
6541,12:04:43,1,,,2,14,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,13,83,1,57,5,33,24,,,
6542,12:04:45,1,,,2,14,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,38,0,1,13,81,1,59,5,39,24,,,
6543,12:04:47,1,,,2,14,1,Te Limit,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,38,0,1,13,81,1,59,5,39,24,,,
6544,12:04:49,1,,,2,14,1,Te Limit,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,38,0,1,13,81,1,57,5,33,24,,,
6545,12:04:51,1,,,2,14,1,Te Limit,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,38,0,1,13,81,1,57,5,33,24,,,
6546,12:04:53,1,,,2,14,1,Te Limit,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,13,82,1,50,5,36,24,,,
6547,12:04:55,1,,,2,14,1,Te Limit,4,0,29,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,13,93,1,49,5,36,24,,,
6548,12:04:57,1,,,2,14,1,Te Limit,4,0,29,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,37,0,1,13,93,1,49,5,36,24,,,
6549,12:04:59,1,,,2,14,1,Te Limit,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,13,93,1,49,5,33,24,,,
6550,12:05:01,1,,,2,14,1,Te Limit,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,13,93,1,49,5,33,24,,,
6551,12:05:03,1,,,2,14,1,Te Limit,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,38,0,1,13,86,1,58,5,35,24,,,
6552,12:05:05,1,,,2,14,1,Te Limit,4,0,35,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,38,0,1,13,86,1,58,5,35,24,,,
6553,12:05:07,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,38,0,1,13,93,1,57,5,33,24,,,
6554,12:05:09,1,,,2,14,1,Te Limit,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,38,0,1,13,93,1,59,5,39,24,,,
6555,12:05:11,1,,,2,14,1,Te Limit,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,38,0,1,13,93,1,59,5,39,24,,,
6556,12:05:13,1,,,2,14,1,Te Limit,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,38,0,1,13,93,1,58,5,38,24,,,
6557,12:05:15,1,,,2,14,1,Te Limit,4,0,45,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,38,0,1,13,93,1,58,5,38,24,,,
6558,12:05:17,1,,,2,14,1,Te Limit,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,38,0,1,14,19,1,59,5,43,24,,,
6559,12:05:19,1,,,2,14,1,Te Limit,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,38,0,1,14,25,1,59,5,41,24,,,
6560,12:05:21,1,,,2,14,1,Te Limit,4,0,52,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,38,0,1,14,25,1,59,5,41,24,,,
6561,12:05:23,1,,,2,14,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,37,0,1,14,2,1,50,5,39,24,,,
6562,12:05:25,1,,,2,14,1,Te Limit,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,14,2,1,57,5,35,24,,,
6563,12:05:27,1,,,2,14,1,Te Limit,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,38,0,1,14,2,1,57,5,35,24,,,
6564,12:05:29,1,,,2,14,1,Te Limit,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,38,0,1,14,10,1,57,5,35,24,,,
6565,12:05:31,1,,,2,14,1,Te Limit,4,0,2,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,38,0,1,14,10,1,57,5,35,24,,,
6566,12:05:33,1,,,2,14,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,38,0,1,14,17,1,57,5,33,24,,,
6567,12:05:35,1,,,2,14,1,Te Limit,4,0,6,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,38,0,1,14,2,1,57,5,31,24,,,
6568,12:05:37,1,,,2,14,1,Te Limit,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,38,0,1,14,2,1,57,5,31,24,,,
6569,12:05:39,1,,,2,14,1,Te Limit,4,0,13,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,38,0,1,14,2,1,57,5,35,24,,,
6570,12:05:41,1,,,2,14,1,Te Limit,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,38,0,1,14,2,1,57,5,35,24,,,
6571,12:05:43,1,,,2,14,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
6572,12:05:45,1,,,2,14,1,Te Limit,4,0,16,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
6573,12:05:47,1,,,2,14,1,Te Limit,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,37,0,1,14,2,1,49,5,36,24,,,
6574,12:05:49,1,,,2,14,1,Te Limit,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,38,0,1,14,19,1,59,5,41,24,,,
6575,12:05:51,1,,,2,14,1,Te Limit,4,0,23,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,38,0,1,14,19,1,59,5,41,24,,,
6576,12:05:53,1,,,2,14,1,Te Limit,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
6577,12:05:55,1,,,2,14,1,Te Limit,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
6578,12:05:57,1,,,2,14,1,Te Limit,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,38,0,1,14,17,1,58,5,39,24,,,
6579,12:05:59,1,,,2,14,1,Te Limit,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,38,0,1,14,20,1,59,5,38,24,,,
6580,12:06:01,1,,,2,14,1,Te Limit,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,38,0,1,14,20,1,59,5,38,24,,,
6581,12:06:03,1,,,2,14,1,Te Limit,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,38,0,1,14,10,1,57,5,33,24,,,
6582,12:06:05,1,,,2,14,1,Te Limit,4,0,36,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,38,0,1,14,2,1,59,5,37,24,,,
6583,12:06:08,1,,,2,14,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,38,0,1,14,2,1,59,5,37,24,,,
6584,12:06:10,1,,,2,14,1,Te Limit,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,38,0,1,14,2,1,59,5,42,24,,,
6585,12:06:12,1,,,2,14,1,Te Limit,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,38,0,1,14,2,1,59,5,42,24,,,
6586,12:06:14,1,,,2,14,1,Te Limit,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
6587,12:06:16,1,,,2,14,1,Te Limit,4,0,46,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
6588,12:06:18,1,,,2,14,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,38,0,1,14,22,1,59,5,39,24,,,
6589,12:06:20,1,,,2,14,1,Te Limit,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
6590,12:06:22,1,,,2,14,1,Te Limit,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
6591,12:06:24,1,,,2,14,1,Te Limit,4,0,57,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6592,12:06:26,1,,,2,14,1,Te Limit,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6593,12:06:28,1,,,2,14,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6594,12:06:30,1,,,2,14,1,Te Limit,4,0,3,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6595,12:06:32,1,,,2,14,1,Te Limit,4,0,3,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6596,12:06:34,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,38,0,1,14,25,1,59,5,41,24,,,
6597,12:06:36,1,,,2,14,1,Te Limit,4,0,10,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,38,0,1,14,24,1,58,5,40,24,,,
6598,12:06:38,1,,,2,14,1,Te Limit,4,0,10,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,38,0,1,14,24,1,58,5,40,24,,,
6599,12:06:40,1,,,2,14,1,Te Limit,4,0,13,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,38,0,1,14,20,1,59,5,40,24,,,
6600,12:06:42,1,,,2,14,1,Te Limit,4,0,13,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,38,0,1,14,20,1,59,5,40,24,,,
6601,12:06:44,1,,,2,14,1,Te Limit,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,38,0,1,14,21,1,58,5,39,24,,,
6602,12:06:46,1,,,2,14,1,Te Limit,4,0,17,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,38,0,1,14,21,1,58,5,39,24,,,
6603,12:06:48,1,,,2,14,1,Te Limit,4,0,20,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6604,12:06:50,1,,,2,14,1,Te Limit,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
6605,12:06:52,1,,,2,14,1,Te Limit,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,38,0,1,14,2,1,59,5,41,24,,,
6606,12:06:54,1,,,2,14,1,Te Limit,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,14,2,1,59,5,38,24,,,
6607,12:06:56,1,,,2,14,1,Te Limit,4,0,27,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,14,2,1,59,5,38,24,,,
6608,12:06:58,1,,,2,14,1,Te Limit,4,0,30,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,14,15,1,60,5,45,24,,,
6609,12:07:00,1,,,2,14,1,Te Limit,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,38,0,1,14,19,1,60,5,42,24,,,
6610,12:07:02,1,,,2,14,1,Te Limit,4,0,34,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,38,0,1,14,19,1,60,5,42,24,,,
6611,12:07:04,1,,,2,14,1,Te Limit,4,0,37,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,38,0,1,14,16,1,59,5,40,24,,,
6612,12:07:06,1,,,2,14,1,Te Limit,4,0,37,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,38,0,1,14,13,1,59,5,40,24,,,
6613,12:07:08,1,,,2,14,1,Te Limit,4,0,41,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,38,0,1,14,13,1,59,5,40,24,,,
6614,12:07:10,1,,,2,14,1,Te Limit,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,38,0,1,14,19,1,60,5,46,24,,,
6615,12:07:12,1,,,2,14,1,Te Limit,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,38,0,1,14,19,1,60,5,46,24,,,
6616,12:07:14,1,,,2,14,1,Te Limit,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,38,0,1,14,27,1,62,5,56,24,,,
6617,12:07:16,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,38,0,1,14,49,1,61,5,51,24,,,
6618,12:07:18,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,38,0,1,14,49,1,61,5,51,24,,,
6619,12:07:20,1,,,2,14,1,Te Limit,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,38,0,1,14,52,1,60,5,46,24,,,
6620,12:07:22,1,,,2,14,1,Te Limit,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,38,0,1,14,52,1,60,5,46,24,,,
6621,12:07:24,1,,,2,14,1,Te Limit,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,14,54,1,61,5,46,24,,,
6622,12:07:26,1,,,2,14,1,Te Limit,4,0,57,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,38,0,1,14,54,1,61,5,46,24,,,
6623,12:07:28,1,,,2,14,1,Te Limit,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,38,0,1,14,54,1,61,5,49,24,,,
6624,12:07:30,1,,,2,14,1,Te Limit,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,38,0,1,14,48,1,61,5,50,24,,,
6625,12:07:32,1,,,2,14,1,Te Limit,4,0,4,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,38,0,1,14,48,1,61,5,50,24,,,
6626,12:07:34,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,38,0,1,14,49,1,59,5,43,24,,,
6627,12:07:36,1,,,2,14,1,Te Limit,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,14,49,1,59,5,43,24,,,
6628,12:07:38,1,,,2,14,1,Te Limit,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,14,36,1,61,5,48,24,,,
6629,12:07:40,1,,,2,14,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,38,0,1,14,36,1,61,5,50,24,,,
6630,12:07:42,1,,,2,14,1,Te Limit,4,0,14,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,38,0,1,14,36,1,61,5,50,24,,,
6631,12:07:44,1,,,2,14,1,Te Limit,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,38,0,1,14,56,1,61,5,50,24,,,
6632,12:07:46,1,,,2,14,1,Te Limit,4,0,18,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,38,0,1,14,51,1,61,5,49,24,,,
6633,12:07:48,1,,,2,14,1,Te Limit,4,0,21,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,38,0,1,14,51,1,61,5,49,24,,,
6634,12:07:50,1,,,2,14,1,Te Limit,4,0,25,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,38,0,1,14,46,1,60,5,48,24,,,
6635,12:07:52,1,,,2,14,1,Te Limit,4,0,25,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,38,0,1,14,46,1,60,5,48,24,,,
6636,12:07:54,1,,,2,14,1,Te Limit,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,38,0,1,14,36,1,61,5,51,24,,,
6637,12:07:56,1,,,2,14,1,Te Limit,4,0,28,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,38,0,1,14,52,1,60,5,46,24,,,
6638,12:07:58,1,,,2,14,1,Te Limit,4,0,31,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,38,0,1,14,52,1,60,5,46,24,,,
6639,12:08:00,1,,,2,14,1,Te Limit,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,38,0,1,14,61,1,62,5,53,24,,,
6640,12:08:02,1,,,2,14,1,Te Limit,4,0,35,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,38,0,1,14,61,1,62,5,53,24,,,
6641,12:08:04,1,,,2,14,1,Te Limit,4,0,38,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,38,0,1,14,59,1,61,5,49,24,,,
6642,12:08:06,1,,,2,14,1,Te Limit,4,0,38,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,38,0,1,14,53,1,61,5,49,24,,,
6643,12:08:08,1,,,2,14,1,Te Limit,4,0,41,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,38,0,1,14,53,1,61,5,49,24,,,
6644,12:08:10,1,,,2,14,1,Te Limit,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,14,36,1,61,5,50,24,,,
6645,12:08:12,1,,,2,14,1,Te Limit,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,14,36,1,61,5,50,24,,,
6646,12:08:14,1,,,2,14,1,Te Limit,4,0,48,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,38,0,1,14,36,1,60,5,47,24,,,
6647,12:08:16,1,,,2,14,1,Te Limit,4,0,48,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,14,36,1,60,5,47,24,,,
6648,12:08:18,1,,,2,14,1,Te Limit,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,38,0,1,14,36,1,60,5,46,24,,,
6649,12:08:20,1,,,2,14,1,Te Limit,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6650,12:08:22,1,,,2,14,1,Te Limit,4,0,55,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6651,12:08:24,1,,,2,14,1,Te Limit,4,0,58,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,37,0,1,14,45,1,51,5,42,24,,,
6652,12:08:26,1,,,2,14,1,Te Limit,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,38,0,1,14,45,1,59,5,42,24,,,
6653,12:08:28,1,,,2,14,1,Te Limit,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,38,0,1,14,45,1,59,5,42,24,,,
6654,12:08:30,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
6655,12:08:32,1,,,2,14,1,Te Limit,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
6656,12:08:34,1,,,2,14,1,Te Limit,4,0,9,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,38,0,1,14,36,1,59,5,43,24,,,
6657,12:08:36,1,,,2,14,1,Te Limit,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
6658,12:08:38,1,,,2,14,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,38,0,1,14,36,1,60,5,44,24,,,
6659,12:08:40,1,,,2,14,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,14,52,1,60,5,44,24,,,
6660,12:08:42,1,,,2,14,1,Te Limit,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,14,52,1,60,5,44,24,,,
6661,12:08:44,1,,,2,14,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6662,12:08:46,1,,,2,14,1,Te Limit,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6663,12:08:49,1,,,2,14,1,Te Limit,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,38,0,1,14,36,1,60,5,45,24,,,
6664,12:08:51,1,,,2,14,1,Te Limit,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6665,12:08:53,1,,,2,14,1,Te Limit,4,0,25,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6666,12:08:55,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
6667,12:08:57,1,,,2,14,1,Te Limit,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
6668,12:08:59,1,,,2,14,1,Te Limit,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,38,0,1,14,36,1,59,5,42,24,,,
6669,12:09:01,1,,,2,14,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,14,35,1,59,5,44,24,,,
6670,12:09:03,1,,,2,14,1,Te Limit,4,0,36,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,38,0,1,14,35,1,59,5,44,24,,,
6671,12:09:05,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6672,12:09:07,1,,,2,14,1,Te Limit,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,38,0,1,14,36,1,59,5,41,24,,,
6673,12:09:09,1,,,2,14,1,Te Limit,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,38,0,1,14,36,1,59,5,40,24,,,
6674,12:09:11,1,,,2,14,1,Te Limit,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,38,0,1,14,45,1,59,5,43,24,,,
6675,12:09:13,1,,,2,14,1,Te Limit,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,38,0,1,14,45,1,59,5,43,24,,,
6676,12:09:15,1,,,2,14,1,Te Limit,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,14,23,1,51,5,43,24,,,
6677,12:09:17,1,,,2,14,1,Te Limit,4,0,49,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,37,0,1,14,23,1,51,5,43,24,,,
6678,12:09:19,1,,,2,14,1,Te Limit,4,0,53,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,38,0,1,14,2,1,57,5,36,24,,,
6679,12:09:21,1,,,2,14,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,38,0,1,14,2,1,59,5,39,24,,,
6680,12:09:23,1,,,2,14,1,Te Limit,4,0,56,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,38,0,1,14,2,1,59,5,39,24,,,
6681,12:09:25,1,,,2,14,1,Te Limit,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,38,0,1,14,2,1,57,5,33,24,,,
6682,12:09:27,1,,,2,14,1,Te Limit,4,0,59,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,38,0,1,14,2,1,57,5,33,24,,,
6683,12:09:29,1,,,2,14,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,38,0,1,14,2,1,56,5,33,24,,,
6684,12:09:31,1,,,2,14,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,38,0,1,14,2,1,58,5,36,24,,,
6685,12:09:33,1,,,2,14,1,Te Limit,4,0,6,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,38,0,1,14,2,1,58,5,36,24,,,
6686,12:09:35,1,,,2,14,1,Te Limit,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6687,12:09:37,1,,,2,14,1,Te Limit,4,0,9,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6688,12:09:39,1,,,2,14,1,Te Limit,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6689,12:09:41,1,,,2,14,1,Te Limit,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6690,12:09:43,1,,,2,14,1,Te Limit,4,0,16,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6691,12:09:45,1,,,2,14,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6692,12:09:47,1,,,2,14,1,Te Limit,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6693,12:09:49,1,,,2,14,1,Te Limit,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,38,0,1,14,2,1,59,5,39,24,,,
6694,12:09:51,1,,,2,14,1,Te Limit,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,37,0,1,14,2,1,50,5,38,24,,,
6695,12:09:53,1,,,2,14,1,Te Limit,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,37,0,1,14,2,1,50,5,38,24,,,
6696,12:09:55,1,,,2,14,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,38,0,1,14,2,1,58,5,40,24,,,
6697,12:09:57,1,,,2,14,1,Te Limit,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,14,2,1,58,5,40,24,,,
6698,12:09:59,1,,,2,14,1,Te Limit,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
6699,12:10:01,1,,,2,14,1,Te Limit,4,0,37,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,37,0,1,14,2,1,49,5,38,24,,,
