Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
6700,12:10:03,1,,,2,14,1,Te Limit,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,37,0,1,14,2,1,49,5,38,24,,,
6701,12:10:05,1,,,2,14,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,38,0,1,14,2,1,58,5,39,24,,,
6702,12:10:07,1,,,2,14,1,Te Limit,4,0,40,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,38,0,1,14,2,1,60,5,44,24,,,
6703,12:10:09,1,,,2,14,1,Te Limit,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,38,0,1,14,2,1,60,5,44,24,,,
6704,12:10:11,1,,,2,14,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,38,0,1,14,18,1,58,5,38,24,,,
6705,12:10:13,1,,,2,14,1,Te Limit,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,38,0,1,14,18,1,58,5,38,24,,,
6706,12:10:15,1,,,2,14,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,38,0,1,14,2,1,60,5,45,24,,,
6707,12:10:17,1,,,2,14,1,Te Limit,4,0,50,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,37,0,1,14,18,1,51,5,44,24,,,
6708,12:10:19,1,,,2,14,1,Te Limit,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,37,0,1,14,18,1,51,5,44,24,,,
6709,12:10:21,1,,,2,14,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,14,2,1,58,5,40,24,,,
6710,12:10:23,1,,,2,14,1,Te Limit,4,0,57,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,14,2,1,58,5,40,24,,,
6711,12:10:25,1,,,2,14,1,Te Limit,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6712,12:10:27,1,,,2,14,1,Te Limit,4,0,0,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,38,0,1,14,2,1,58,5,37,24,,,
6713,12:10:29,1,,,2,14,1,Te Limit,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,38,0,1,14,2,1,59,5,40,24,,,
6714,12:10:31,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,14,19,1,58,5,39,24,,,
6715,12:10:33,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,38,0,1,14,19,1,58,5,39,24,,,
6716,12:10:35,1,,,2,14,1,Te Limit,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,38,0,1,14,21,1,58,5,39,24,,,
6717,12:10:37,1,,,2,14,1,Te Limit,4,0,10,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,38,0,1,14,21,1,58,5,39,24,,,
6718,12:10:39,1,,,2,14,1,Te Limit,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,37,0,1,14,20,1,49,5,36,24,,,
6719,12:10:41,1,,,2,14,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,14,2,1,56,5,31,24,,,
6720,12:10:43,1,,,2,14,1,Te Limit,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,38,0,1,14,2,1,56,5,31,24,,,
6721,12:10:45,1,,,2,14,1,Te Limit,4,0,21,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,38,0,1,14,2,1,57,5,33,24,,,
6722,12:10:47,1,,,2,14,1,Te Limit,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,38,0,1,14,2,1,57,5,33,24,,,
6723,12:10:49,1,,,2,14,1,Te Limit,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,38,0,1,14,2,1,57,5,36,24,,,
6724,12:10:51,1,,,2,14,1,Te Limit,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,38,0,1,14,2,1,57,5,34,24,,,
6725,12:10:53,1,,,2,14,1,Te Limit,4,0,27,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,38,0,1,14,2,1,57,5,34,24,,,
6726,12:10:55,1,,,2,14,1,Te Limit,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,38,0,1,14,2,1,58,5,38,24,,,
6727,12:10:57,1,,,2,14,1,Te Limit,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,14,2,1,49,5,35,24,,,
6728,12:10:59,1,,,2,14,1,Te Limit,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,14,2,1,49,5,35,24,,,
6729,12:11:01,1,,,2,14,1,Te Limit,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,14,10,1,57,5,36,24,,,
6730,12:11:03,1,,,2,14,1,Te Limit,4,0,37,2,0,13,0,1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,14,10,1,57,5,36,24,,,
6731,12:11:05,1,,,2,14,1,Te Limit,4,0,41,2,0,13,0,1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,14,2,1,48,5,31,24,,,
6732,12:11:07,1,,,2,14,1,Te Limit,4,0,41,2,3,13,0,1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,14,2,1,48,5,31,24,,,
6733,12:11:09,1,,,2,14,1,Te Limit,4,0,44,2,3,13,0,1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,38,0,1,13,99,1,56,5,30,24,,,
6734,12:11:11,1,,,2,14,1,Te Limit,4,0,48,2,7,13,0,1,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,14,2,1,48,5,33,24,,,
6735,12:11:13,1,,,2,14,1,Te Limit,4,0,48,2,7,13,0,1,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,14,2,1,48,5,33,24,,,
6736,12:11:15,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,1,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,37,0,1,13,77,1,47,5,26,24,,,
6737,12:11:17,1,,,2,14,1,Te Limit,4,0,51,2,13,13,0,1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,13,77,1,47,5,26,24,,,
6738,12:11:19,1,,,2,14,1,Te Limit,4,0,54,2,13,13,0,1,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,38,0,1,13,77,1,54,5,23,24,,,
6739,12:11:21,1,,,2,14,1,Te Limit,4,0,58,2,17,13,0,1,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,38,0,1,13,77,1,54,5,19,24,,,
6740,12:11:23,1,,,2,14,1,Te Limit,4,0,58,2,20,13,0,1,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,38,0,1,13,77,1,54,5,19,24,,,
6741,12:11:25,1,,,2,14,1,Te Limit,4,0,1,2,20,13,0,1,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,37,0,1,13,77,1,47,5,25,24,,,
6742,12:11:27,1,,,2,14,1,Te Limit,4,0,1,2,23,13,0,1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,38,0,1,13,69,1,55,5,25,24,,,
6743,12:11:29,1,,,2,14,1,Te Limit,4,0,5,2,23,13,0,1,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,38,0,1,13,69,1,55,5,25,24,,,
6744,12:11:32,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,1,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,13,69,1,47,5,25,24,,,
6745,12:11:34,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,1,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,13,69,1,47,5,25,24,,,
6746,12:11:36,1,,,2,14,1,Te Limit,4,0,11,2,30,13,0,1,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,37,0,1,13,69,1,46,5,21,24,,,
6747,12:11:38,1,,,2,14,1,Te Limit,4,0,11,2,34,13,0,1,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,13,69,1,46,5,21,24,,,
6748,12:11:40,1,,,2,14,1,Te Limit,4,0,15,2,34,13,0,1,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,13,67,1,46,5,23,24,,,
6749,12:11:42,1,,,2,14,1,Te Limit,4,0,18,2,37,13,0,1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,37,0,1,13,69,1,46,5,23,24,,,
6750,12:11:44,1,,,2,14,1,Te Limit,4,0,18,2,37,13,0,1,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,37,0,1,13,69,1,46,5,23,24,,,
6751,12:11:46,1,,,2,14,1,Te Limit,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,37,0,1,13,66,1,46,5,23,24,,,
6752,12:11:48,1,,,2,14,1,Te Limit,4,0,21,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,13,66,1,46,5,23,24,,,
6753,12:11:50,1,,,2,14,1,Te Limit,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,13,69,1,45,5,18,24,,,
6754,12:11:52,1,,,2,14,1,Te Limit,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,13,69,1,48,5,28,24,,,
6755,12:11:54,1,,,2,14,1,Te Limit,4,0,28,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,13,69,1,48,5,28,24,,,
6756,12:11:56,1,,,2,14,1,Te Limit,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,37,0,1,13,77,1,46,5,24,24,,,
6757,12:11:58,1,,,2,14,1,Te Limit,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,13,77,1,56,5,27,24,,,
6758,12:12:00,1,,,2,14,1,Te Limit,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,38,0,1,13,77,1,56,5,27,24,,,
6759,12:12:02,1,,,2,14,1,Te Limit,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,38,0,1,13,69,1,55,5,24,24,,,
6760,12:12:04,1,,,2,14,1,Te Limit,4,0,38,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,38,0,1,13,69,1,55,5,24,24,,,
6761,12:12:06,1,,,2,14,1,Te Limit,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,13,69,1,46,5,22,24,,,
6762,12:12:08,1,,,2,14,1,Te Limit,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,37,0,1,13,69,1,47,5,28,24,,,
6763,12:12:10,1,,,2,14,1,Te Limit,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,37,0,1,13,69,1,47,5,28,24,,,
6764,12:12:12,1,,,2,14,1,Te Limit,4,0,49,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,38,0,1,13,84,1,55,5,27,24,,,
6765,12:12:14,1,,,2,14,1,Te Limit,4,0,49,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,38,0,1,13,84,1,55,5,27,24,,,
6766,12:12:16,1,,,2,14,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,38,0,1,13,69,1,56,5,29,24,,,
6767,12:12:18,1,,,2,14,1,Te Limit,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,38,0,1,13,69,1,56,5,29,24,,,
6768,12:12:20,1,,,2,14,1,Te Limit,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,13,79,1,48,5,29,24,,,
6769,12:12:22,1,,,2,14,1,Te Limit,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,38,0,1,13,82,1,55,5,27,24,,,
6770,12:12:24,1,,,2,14,1,Te Limit,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,38,0,1,13,82,1,55,5,27,24,,,
6771,12:12:26,1,,,2,14,1,Te Limit,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,37,0,1,13,69,1,48,5,29,24,,,
6772,12:12:28,1,,,2,14,1,Te Limit,4,0,2,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,13,69,1,48,5,29,24,,,
6773,12:12:30,1,,,2,14,1,Te Limit,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,37,0,1,13,87,1,48,5,31,24,,,
6774,12:12:32,1,,,2,14,1,Te Limit,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,13,84,1,48,5,30,24,,,
6775,12:12:34,1,,,2,14,1,Te Limit,4,0,9,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,13,84,1,48,5,30,24,,,
6776,12:12:36,1,,,2,14,1,Te Limit,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,13,90,1,48,5,32,24,,,
6777,12:12:38,1,,,2,14,1,Te Limit,4,0,12,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,13,90,1,48,5,32,24,,,
6778,12:12:40,1,,,2,14,1,Te Limit,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,38,0,1,13,86,1,57,5,33,24,,,
6779,12:12:42,1,,,2,14,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,37,0,1,13,86,1,49,5,36,24,,,
6780,12:12:44,1,,,2,14,1,Te Limit,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,37,0,1,13,86,1,49,5,36,24,,,
6781,12:12:46,1,,,2,14,1,Te Limit,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,37,0,1,13,93,1,50,5,38,24,,,
6782,12:12:48,1,,,2,14,1,Te Limit,4,0,22,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,37,0,1,13,93,1,50,5,38,24,,,
6783,12:12:50,1,,,2,14,1,Te Limit,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,38,0,1,13,86,1,58,5,39,24,,,
6784,12:12:52,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,38,0,1,13,86,1,58,5,36,24,,,
6785,12:12:54,1,,,2,14,1,Te Limit,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,38,0,1,13,86,1,58,5,36,24,,,
6786,12:12:56,1,,,2,14,1,Te Limit,4,0,33,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,38,0,1,13,85,1,58,5,39,24,,,
6787,12:12:58,1,,,2,14,1,Te Limit,4,0,33,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,38,0,1,13,85,1,58,5,39,24,,,
6788,12:13:00,1,,,2,14,1,Te Limit,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,38,0,1,13,86,1,60,5,43,24,,,
6789,12:13:02,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,38,0,1,13,93,1,59,5,42,24,,,
6790,12:13:04,1,,,2,14,1,Te Limit,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,38,0,1,13,93,1,59,5,42,24,,,
6791,12:13:06,1,,,2,14,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
6792,12:13:08,1,,,2,14,1,Te Limit,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,38,0,1,13,86,1,58,5,37,24,,,
6793,12:13:10,1,,,2,14,1,Te Limit,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,13,86,1,50,5,39,24,,,
6794,12:13:12,1,,,2,14,1,Te Limit,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,38,0,1,13,86,1,59,5,39,24,,,
6795,12:13:14,1,,,2,14,1,Te Limit,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,38,0,1,13,86,1,59,5,39,24,,,
6796,12:13:16,1,,,2,14,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,38,0,1,13,51,1,56,5,31,24,,,
6797,12:13:18,1,,,2,14,1,Te Limit,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,38,0,1,13,51,1,56,5,31,24,,,
6798,12:13:20,1,,,2,14,1,Te Limit,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,37,0,1,13,51,1,48,5,31,24,,,
6799,12:13:22,1,,,2,14,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,38,0,1,13,59,1,55,5,25,24,,,
6800,12:13:24,1,,,2,14,1,Te Limit,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,38,0,1,13,59,1,55,5,25,24,,,
6801,12:13:26,1,,,2,14,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,38,0,1,13,59,1,56,5,31,24,,,
6802,12:13:28,1,,,2,14,1,Te Limit,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,13,59,1,47,5,26,24,,,
6803,12:13:30,1,,,2,14,1,Te Limit,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,13,59,1,47,5,26,24,,,
6804,12:13:32,1,,,2,14,1,Te Limit,4,0,6,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,38,0,1,13,51,1,56,5,30,24,,,
6805,12:13:34,1,,,2,14,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,38,0,1,13,51,1,56,5,30,24,,,
6806,12:13:36,1,,,2,14,1,Te Limit,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
6807,12:13:38,1,,,2,14,1,Te Limit,4,0,13,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,38,0,1,13,51,1,56,5,29,24,,,
6808,12:13:40,1,,,2,14,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,38,0,1,13,51,1,57,5,33,24,,,
6809,12:13:42,1,,,2,14,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,37,0,1,13,51,1,48,5,30,24,,,
6810,12:13:44,1,,,2,14,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,37,0,1,13,51,1,48,5,30,24,,,
6811,12:13:46,1,,,2,14,1,Te Limit,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,38,0,1,13,51,1,58,5,37,24,,,
6812,12:13:48,1,,,2,14,1,Te Limit,4,0,23,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,13,51,1,58,5,37,24,,,
6813,12:13:50,1,,,2,14,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,38,0,1,13,51,1,58,5,34,24,,,
6814,12:13:52,1,,,2,14,1,Te Limit,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,38,0,1,13,51,1,57,5,34,24,,,
6815,12:13:54,1,,,2,14,1,Te Limit,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,38,0,1,13,51,1,57,5,34,24,,,
6816,12:13:56,1,,,2,14,1,Te Limit,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,37,0,1,13,51,1,48,5,30,24,,,
6817,12:13:58,1,,,2,14,1,Te Limit,4,0,33,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,37,0,1,13,51,1,48,5,30,24,,,
6818,12:14:00,1,,,2,14,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,37,0,1,13,59,1,47,5,28,24,,,
6819,12:14:02,1,,,2,14,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,13,49,1,47,5,26,24,,,
6820,12:14:04,1,,,2,14,1,Te Limit,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,13,49,1,47,5,26,24,,,
6821,12:14:06,1,,,2,14,1,Te Limit,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,13,51,1,46,5,24,24,,,
6822,12:14:08,1,,,2,14,1,Te Limit,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,13,51,1,46,5,24,24,,,
6823,12:14:10,1,,,2,14,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,37,0,1,13,50,1,47,5,28,24,,,
6824,12:14:13,1,,,2,14,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,37,0,1,13,50,1,47,5,24,24,,,
6825,12:14:15,1,,,2,14,1,Te Limit,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,37,0,1,13,50,1,47,5,24,24,,,
6826,12:14:17,1,,,2,14,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6827,12:14:19,1,,,2,14,1,Te Limit,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6828,12:14:21,1,,,2,14,1,Te Limit,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,37,0,1,13,51,1,46,5,24,24,,,
6829,12:14:23,1,,,2,14,1,Te Limit,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6830,12:14:25,1,,,2,14,1,Te Limit,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,38,0,1,13,59,1,55,5,24,24,,,
6831,12:14:27,1,,,2,14,1,Te Limit,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,37,0,1,13,51,1,48,5,28,24,,,
6832,12:14:29,1,,,2,14,1,Te Limit,4,0,4,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,37,0,1,13,51,1,48,5,28,24,,,
6833,12:14:31,1,,,2,14,1,Te Limit,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,13,51,1,46,5,22,24,,,
6834,12:14:33,1,,,2,14,1,Te Limit,4,0,7,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
6835,12:14:35,1,,,2,14,1,Te Limit,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,13,51,1,47,5,27,24,,,
6836,12:14:37,1,,,2,14,1,Te Limit,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,37,0,1,13,59,1,45,5,20,24,,,
6837,12:14:39,1,,,2,14,1,Te Limit,4,0,14,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,37,0,1,13,59,1,45,5,20,24,,,
6838,12:14:41,1,,,2,14,1,Te Limit,4,0,18,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,37,0,1,13,57,1,46,5,21,24,,,
6839,12:14:43,1,,,2,14,1,Te Limit,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,37,0,1,13,58,1,45,5,17,24,,,
6840,12:14:45,1,,,2,14,1,Te Limit,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,37,0,1,13,58,1,45,5,17,24,,,
6841,12:14:47,1,,,2,14,1,Te Limit,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,13,46,1,46,5,19,24,,,
6842,12:14:49,1,,,2,14,1,Te Limit,4,0,24,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,13,46,1,46,5,19,24,,,
6843,12:14:51,1,,,2,14,1,Te Limit,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,37,0,1,13,50,1,45,5,21,24,,,
6844,12:14:53,1,,,2,14,1,Te Limit,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,13,59,1,54,5,22,24,,,
6845,12:14:55,1,,,2,14,1,Te Limit,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,38,0,1,13,59,1,54,5,22,24,,,
6846,12:14:57,1,,,2,14,1,Te Limit,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,38,0,1,13,51,1,54,5,20,24,,,
6847,12:14:59,1,,,2,14,1,Te Limit,4,0,34,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,38,0,1,13,51,1,54,5,20,24,,,
6848,12:15:01,1,,,2,14,1,Te Limit,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,13,58,1,46,5,22,24,,,
6849,12:15:03,1,,,2,14,1,Te Limit,4,0,38,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,37,0,1,13,54,1,46,5,18,24,,,
6850,12:15:05,1,,,2,14,1,Te Limit,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,37,0,1,13,54,1,46,5,18,24,,,
6851,12:15:07,1,,,2,14,1,Te Limit,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,13,51,1,55,5,21,24,,,
6852,12:15:09,1,,,2,14,1,Te Limit,4,0,45,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,38,0,1,13,51,1,55,5,21,24,,,
6853,12:15:11,1,,,2,14,1,Te Limit,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,38,0,1,13,48,1,53,5,18,24,,,
6854,12:15:13,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,13,51,1,43,5,11,24,,,
6855,12:15:15,1,,,2,14,1,Te Limit,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,13,51,1,43,5,11,24,,,
6856,12:15:17,1,,,2,14,1,Te Limit,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6857,12:15:19,1,,,2,14,1,Te Limit,4,0,55,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,37,0,1,13,25,1,45,5,18,24,,,
6858,12:15:21,1,,,2,14,1,Te Limit,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,38,0,1,13,25,1,53,5,17,24,,,
6859,12:15:23,1,,,2,14,1,Te Limit,4,0,2,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,13,17,1,46,5,20,24,,,
6860,12:15:25,1,,,2,14,1,Te Limit,4,0,2,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,13,17,1,46,5,20,24,,,
6861,12:15:27,1,,,2,14,1,Te Limit,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,38,0,1,13,34,1,54,5,19,24,,,
6862,12:15:29,1,,,2,14,1,Te Limit,4,0,5,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,38,0,1,13,34,1,54,5,19,24,,,
6863,12:15:31,1,,,2,14,1,Te Limit,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,37,0,1,13,36,1,46,5,19,24,,,
6864,12:15:33,1,,,2,14,1,Te Limit,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,13,25,1,46,5,22,24,,,
6865,12:15:35,1,,,2,14,1,Te Limit,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,13,25,1,46,5,22,24,,,
6866,12:15:37,1,,,2,14,1,Te Limit,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,13,34,1,46,5,21,24,,,
6867,12:15:39,1,,,2,14,1,Te Limit,4,0,15,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,37,0,1,13,34,1,46,5,21,24,,,
6868,12:15:41,1,,,2,14,1,Te Limit,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,37,0,1,13,17,1,46,5,24,24,,,
6869,12:15:43,1,,,2,14,1,Te Limit,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,37,0,1,13,32,1,46,5,23,24,,,
6870,12:15:45,1,,,2,14,1,Te Limit,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,37,0,1,13,32,1,46,5,23,24,,,
6871,12:15:47,1,,,2,14,1,Te Limit,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,38,0,1,13,34,1,55,5,26,24,,,
6872,12:15:49,1,,,2,14,1,Te Limit,4,0,25,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,38,0,1,13,34,1,55,5,26,24,,,
6873,12:15:51,1,,,2,14,1,Te Limit,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,38,0,1,13,34,1,55,5,27,24,,,
6874,12:15:53,1,,,2,14,1,Te Limit,4,0,29,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,38,0,1,13,39,1,54,5,21,24,,,
6875,12:15:55,1,,,2,13,1,Te Limit,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,38,0,1,13,39,1,54,5,21,24,,,
6876,12:15:57,1,,,2,13,1,Te Limit,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,37,0,1,13,33,1,46,5,24,24,,,
6877,12:15:59,1,,,2,13,1,Te Limit,4,0,35,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,37,0,1,13,33,1,46,5,24,24,,,
6878,12:16:01,1,,,2,13,1,Te Limit,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,38,0,1,13,41,1,55,5,25,24,,,
6879,12:16:03,1,,,2,13,1,Te Limit,4,0,39,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,13,40,1,46,5,22,24,,,
6880,12:16:05,1,,,2,13,1,Te Limit,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,13,40,1,46,5,22,24,,,
6881,12:16:07,1,,,2,13,1,Te Limit,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,37,0,1,13,39,1,47,5,27,24,,,
6882,12:16:09,1,,,2,13,1,Te Limit,4,0,46,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,37,0,1,13,39,1,47,5,27,24,,,
6883,12:16:11,1,,,2,13,1,Te Limit,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,38,0,1,13,17,1,54,5,19,24,,,
6884,12:16:13,1,,,2,13,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,13,25,1,46,5,20,24,,,
6885,12:16:15,1,,,2,13,1,Te Limit,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,13,25,1,46,5,20,24,,,
6886,12:16:17,1,,,2,13,1,Te Limit,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,13,17,1,45,5,20,24,,,
6887,12:16:19,1,,,2,13,1,Te Limit,4,0,56,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,13,17,1,45,5,20,24,,,
6888,12:16:21,1,,,2,13,1,Te Limit,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,13,17,1,45,5,19,24,,,
6889,12:16:23,1,,,2,13,1,Te Limit,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,37,0,1,13,38,1,46,5,22,24,,,
6890,12:16:25,1,,,2,13,1,Te Limit,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,37,0,1,13,38,1,46,5,22,24,,,
6891,12:16:27,1,,,2,13,1,Te Limit,4,0,6,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,13,34,1,46,5,22,24,,,
6892,12:16:29,1,,,2,13,1,Te Limit,4,0,6,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,13,34,1,46,5,22,24,,,
6893,12:16:31,1,,,2,13,1,Te Limit,4,0,9,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,37,0,1,13,35,1,46,5,22,24,,,
6894,12:16:33,1,,,2,13,1,Te Limit,4,0,9,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,13,34,1,54,5,20,24,,,
6895,12:16:35,1,,,2,13,1,Te Limit,4,0,13,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,38,0,1,13,34,1,54,5,20,24,,,
6896,12:16:37,1,,,2,13,1,Te Limit,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,37,0,1,13,25,1,45,5,17,24,,,
6897,12:16:39,1,,,2,13,1,Te Limit,4,0,16,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,37,0,1,13,25,1,45,5,17,24,,,
6898,12:16:41,1,,,2,13,1,Te Limit,4,0,19,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,13,17,1,45,5,16,24,,,
6899,12:16:43,1,,,2,13,1,Te Limit,4,0,23,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,13,17,1,44,5,17,24,,,
6900,12:16:45,1,,,2,13,1,Te Limit,4,0,23,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,13,17,1,44,5,17,24,,,
6901,12:16:47,1,,,2,13,1,Te Limit,4,0,26,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,37,0,1,13,17,1,45,5,21,24,,,
6902,12:16:49,1,,,2,13,1,Te Limit,4,0,26,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,37,0,1,13,17,1,45,5,21,24,,,
6903,12:16:52,1,,,2,13,1,Te Limit,4,0,30,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,38,0,1,13,17,1,54,5,18,24,,,
6904,12:16:54,1,,,2,13,1,Te Limit,4,0,30,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,38,0,1,13,25,1,53,5,17,24,,,
6905,12:16:56,1,,,2,13,1,Te Limit,4,0,33,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,38,0,1,13,25,1,53,5,17,24,,,
6906,12:16:58,1,,,2,13,1,Te Limit,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,13,34,1,45,5,20,24,,,
6907,12:17:00,1,,,2,13,1,Te Limit,4,0,36,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,13,34,1,45,5,20,24,,,
6908,12:17:02,1,,,2,13,1,Te Limit,4,0,40,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,37,0,1,13,25,1,44,5,16,24,,,
6909,12:17:04,1,,,2,13,1,Te Limit,4,0,40,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,37,0,1,13,17,1,44,5,16,24,,,
6910,12:17:06,1,,,2,13,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,37,0,1,13,17,1,44,5,16,24,,,
6911,12:17:08,1,,,2,13,1,Te Limit,4,0,47,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,13,25,1,45,5,14,24,,,
6912,12:17:10,1,,,2,13,1,Te Limit,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,13,25,1,45,5,14,24,,,
6913,12:17:12,1,,,2,13,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,37,0,1,13,25,1,43,5,11,24,,,
6914,12:17:14,1,,,2,13,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,12,90,1,52,5,11,24,,,
6915,12:17:16,1,,,2,13,1,Te Limit,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,38,0,1,12,90,1,52,5,11,24,,,
6916,12:17:18,1,,,2,13,1,Te Limit,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,37,0,1,12,83,1,43,5,10,24,,,
6917,12:17:20,1,,,2,13,1,Te Limit,4,0,57,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,12,83,1,43,5,10,24,,,
6918,12:17:22,1,,,2,13,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,12,90,1,43,5,7,24,,,
6919,12:17:24,1,,,2,13,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,12,90,1,42,5,4,24,,,
6920,12:17:26,1,,,2,13,1,Te Limit,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,12,90,1,42,5,4,24,,,
6921,12:17:28,1,,,2,13,1,Te Limit,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,37,0,1,12,83,1,43,5,8,24,,,
6922,12:17:30,1,,,2,13,1,Te Limit,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,37,0,1,12,83,1,43,5,8,24,,,
6923,12:17:32,1,,,2,13,1,Te Limit,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,12,83,1,41,5,2,24,,,
6924,12:17:34,1,,,2,13,1,Te Limit,4,0,10,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,90,1,43,5,6,24,,,
6925,12:17:36,1,,,2,13,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,90,1,43,5,6,24,,,
6926,12:17:38,1,,,2,13,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,12,90,1,43,5,12,24,,,
6927,12:17:40,1,,,2,13,1,Te Limit,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,12,90,1,43,5,12,24,,,
6928,12:17:42,1,,,2,13,1,Te Limit,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,37,0,1,12,83,1,42,5,5,24,,,
6929,12:17:44,1,,,2,13,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,12,83,1,43,5,8,24,,,
6930,12:17:46,1,,,2,13,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,37,0,1,12,83,1,43,5,8,24,,,
6931,12:17:48,1,,,2,13,1,Te Limit,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,12,83,1,43,5,6,24,,,
6932,12:17:50,1,,,2,13,1,Te Limit,4,0,27,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,12,83,1,43,5,6,24,,,
6933,12:17:52,1,,,2,13,1,Te Limit,4,0,31,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,12,90,1,42,5,7,24,,,
6934,12:17:54,1,,,2,13,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,38,0,1,13,2,1,53,5,16,24,,,
6935,12:17:56,1,,,2,13,1,Te Limit,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,38,0,1,13,2,1,53,5,16,24,,,
6936,12:17:58,1,,,2,13,1,Te Limit,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,37,0,1,12,83,1,45,5,14,24,,,
6937,12:18:00,1,,,2,13,1,Te Limit,4,0,37,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,37,0,1,12,83,1,45,5,14,24,,,
6938,12:18:02,1,,,2,13,1,Te Limit,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,13,0,1,43,5,10,24,,,
6939,12:18:04,1,,,2,13,1,Te Limit,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,13,0,1,43,5,10,24,,,
6940,12:18:06,1,,,2,13,1,Te Limit,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,98,1,44,5,14,24,,,
6941,12:18:08,1,,,2,13,1,Te Limit,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,37,0,1,12,97,1,44,5,15,24,,,
6942,12:18:10,1,,,2,13,1,Te Limit,4,0,47,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,37,0,1,12,97,1,44,5,15,24,,,
6943,12:18:12,1,,,2,13,1,Te Limit,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
6944,12:18:14,1,,,2,13,1,Te Limit,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,99,1,45,5,17,24,,,
6945,12:18:16,1,,,2,13,1,Te Limit,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,99,1,45,5,17,24,,,
6946,12:18:18,1,,,2,13,1,Te Limit,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,13,7,1,44,5,15,24,,,
6947,12:18:20,1,,,2,13,1,Te Limit,4,0,58,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,13,7,1,44,5,15,24,,,
6948,12:18:22,1,,,2,13,1,Te Limit,4,0,1,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,38,0,1,13,0,1,52,5,14,24,,,
6949,12:18:24,1,,,2,13,1,Te Limit,4,0,1,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,13,6,1,45,5,15,24,,,
6950,12:18:26,1,,,2,13,1,Te Limit,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,13,6,1,45,5,15,24,,,
6951,12:18:28,1,,,2,13,1,Te Limit,4,0,8,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,13,7,1,45,5,15,24,,,
6952,12:18:30,1,,,2,13,1,Te Limit,4,0,8,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,13,7,1,45,5,15,24,,,
6953,12:18:32,1,,,2,13,1,Te Limit,4,0,11,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,12,83,1,43,5,10,24,,,
6954,12:18:34,1,,,2,13,1,Te Limit,4,0,11,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,37,0,1,12,95,1,44,5,14,24,,,
6955,12:18:36,1,,,2,13,1,Te Limit,4,0,15,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,37,0,1,12,95,1,44,5,14,24,,,
6956,12:18:38,1,,,2,13,1,Te Limit,4,0,18,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,38,0,1,13,3,1,53,5,14,24,,,
6957,12:18:40,1,,,2,13,1,Te Limit,4,0,18,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,38,0,1,13,3,1,53,5,14,24,,,
6958,12:18:42,1,,,2,13,1,Te Limit,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,13,0,1,44,5,13,24,,,
6959,12:18:44,1,,,2,13,1,Te Limit,4,0,25,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,13,4,1,45,5,15,24,,,
6960,12:18:46,1,,,2,13,1,Te Limit,4,0,25,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,37,0,1,13,4,1,45,5,15,24,,,
6961,12:18:48,1,,,2,13,1,Te Limit,4,0,28,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
6962,12:18:50,1,,,2,13,1,Te Limit,4,0,28,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,37,0,1,13,0,1,45,5,18,24,,,
6963,12:18:52,1,,,2,12,1,Te Limit,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,13,7,1,44,5,17,24,,,
6964,12:18:54,1,,,2,12,1,Te Limit,4,0,31,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,13,7,1,44,5,17,24,,,
6965,12:18:56,1,,,2,12,1,Te Limit,4,0,35,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,13,7,1,44,5,11,24,,,
6966,12:18:58,1,,,2,12,1,Te Limit,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,38,0,1,12,94,1,52,5,15,24,,,
6967,12:19:00,1,,,2,12,1,Te Limit,4,0,38,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,38,0,1,12,94,1,52,5,15,24,,,
6968,12:19:02,1,,,2,12,1,Te Limit,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,37,0,1,12,98,1,44,5,12,24,,,
6969,12:19:04,1,,,2,12,1,Te Limit,4,0,42,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,13,4,1,43,5,11,24,,,
6970,12:19:06,1,,,2,12,1,Te Limit,4,0,45,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,13,4,1,43,5,11,24,,,
6971,12:19:08,1,,,2,12,1,Te Limit,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,13,2,1,45,5,16,24,,,
6972,12:19:10,1,,,2,12,1,Te Limit,4,0,48,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,13,2,1,45,5,16,24,,,
6973,12:19:12,1,,,2,12,1,Te Limit,4,0,52,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,37,0,1,13,0,1,44,5,14,24,,,
6974,12:19:14,1,,,2,12,1,Te Limit,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,37,0,1,12,65,1,43,5,8,24,,,
6975,12:19:16,1,,,2,12,1,Te Limit,4,0,55,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,37,0,1,12,65,1,43,5,8,24,,,
6976,12:19:18,1,,,2,12,1,Te Limit,4,0,59,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,12,63,1,42,5,4,24,,,
6977,12:19:20,1,,,2,12,1,Te Limit,4,0,59,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,12,63,1,42,5,4,24,,,
6978,12:19:22,1,,,2,12,1,Te Limit,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,37,0,1,12,48,1,43,5,8,24,,,
6979,12:19:24,1,,,2,12,1,Te Limit,4,0,2,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,12,61,1,43,5,6,24,,,
6980,12:19:26,1,,,2,12,1,Te Limit,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,37,0,1,12,61,1,43,5,6,24,,,
6981,12:19:28,1,,,2,12,1,Te Limit,4,0,9,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,37,0,1,12,65,1,42,5,3,24,,,
6982,12:19:30,1,,,2,12,1,Te Limit,4,0,9,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,37,0,1,12,65,1,42,5,3,24,,,
6983,12:19:32,1,,,2,12,1,Te Limit,4,0,12,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,12,64,1,43,5,7,24,,,
6984,12:19:35,1,,,2,12,1,Te Limit,4,0,12,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,37,0,1,12,62,1,42,5,6,24,,,
6985,12:19:37,1,,,2,12,1,Te Limit,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,37,0,1,12,62,1,42,5,6,24,,,
6986,12:19:39,1,,,2,12,1,Te Limit,4,0,19,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,37,0,1,12,71,1,42,5,5,24,,,
6987,12:19:41,1,,,2,12,1,Te Limit,4,0,19,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,37,0,1,12,71,1,42,5,5,24,,,
6988,12:19:43,1,,,2,12,1,Te Limit,4,0,22,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,37,0,1,12,70,1,41,5,1,24,,,
6989,12:19:45,1,,,2,12,1,Te Limit,4,0,22,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,12,70,1,41,5,1,24,,,
6990,12:19:47,1,,,2,12,1,Te Limit,4,0,26,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,12,61,1,42,5,6,24,,,
6991,12:19:49,1,,,2,12,1,Te Limit,4,0,29,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,12,65,1,42,5,3,24,,,
6992,12:19:51,1,,,2,12,1,Te Limit,4,0,29,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,12,65,1,42,5,3,24,,,
6993,12:19:53,1,,,2,12,1,Te Limit,4,0,32,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,37,0,1,12,63,1,42,5,4,24,,,
6994,12:19:55,1,,,2,12,1,Te Limit,4,0,32,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,37,0,1,12,63,1,42,5,4,24,,,
6995,12:19:57,1,,,2,12,1,Te Limit,4,0,36,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,37,0,1,12,65,1,42,5,8,24,,,
6996,12:19:59,1,,,2,12,1,Te Limit,4,0,39,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,12,64,1,42,5,3,24,,,
6997,12:20:01,1,,,2,12,1,Te Limit,4,0,39,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,12,64,1,42,5,3,24,,,
6998,12:20:03,1,,,2,12,1,Te Limit,4,0,43,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,12,61,1,43,5,9,24,,,
6999,12:20:05,1,,,2,12,1,Te Limit,4,0,43,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,12,63,1,43,5,10,24,,,
7000,12:20:07,1,,,2,12,1,Te Limit,4,0,46,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,37,0,1,12,63,1,43,5,10,24,,,
7001,12:20:09,1,,,2,12,1,Te Limit,4,0,49,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,37,0,1,12,73,1,43,5,8,24,,,
7002,12:20:11,1,,,2,12,1,Te Limit,4,0,49,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,37,0,1,12,73,1,43,5,8,24,,,
7003,12:20:13,1,,,2,12,1,Te Limit,4,0,53,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,37,0,1,12,65,1,44,5,10,24,,,
7004,12:20:15,1,,,2,12,1,Te Limit,4,0,56,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,72,1,44,5,13,24,,,
7005,12:20:17,1,,,2,12,1,Te Limit,4,0,56,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,72,1,44,5,13,24,,,
7006,12:20:19,1,,,2,12,1,Te Limit,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,12,73,1,44,5,10,24,,,
7007,12:20:21,1,,,2,12,1,Te Limit,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,37,0,1,12,73,1,44,5,10,24,,,
7008,12:20:23,1,,,2,12,1,Te Limit,4,0,3,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7009,12:20:25,1,,,2,12,1,Te Limit,4,0,3,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7010,12:20:27,1,,,2,12,1,Te Limit,4,0,6,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,12,65,1,43,5,9,24,,,
7011,12:20:29,1,,,2,12,1,Te Limit,4,0,10,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7012,12:20:31,1,,,2,12,1,Te Limit,4,0,10,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7013,12:20:33,1,,,2,12,1,Te Limit,4,0,13,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,37,0,1,12,73,1,43,5,8,24,,,
7014,12:20:35,1,,,2,12,1,Te Limit,4,0,13,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,12,73,1,43,5,8,24,,,
7015,12:20:37,1,,,2,12,1,Te Limit,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,12,73,1,42,5,6,24,,,
7016,12:20:39,1,,,2,12,1,Te Limit,4,0,20,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,12,64,1,42,5,7,24,,,
7017,12:20:41,1,,,2,12,1,Te Limit,4,0,20,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,12,64,1,42,5,7,24,,,
7018,12:20:43,1,,,2,12,1,Te Limit,4,0,23,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,12,63,1,42,5,6,24,,,
7019,12:20:45,1,,,2,12,1,Te Limit,4,0,23,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,12,65,1,43,5,10,24,,,
7020,12:20:47,1,,,2,12,1,Te Limit,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,37,0,1,12,65,1,43,5,10,24,,,
7021,12:20:49,1,,,2,12,1,Te Limit,4,0,30,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,12,65,1,43,5,8,24,,,
7022,12:20:51,1,,,2,12,1,Te Limit,4,0,30,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,12,65,1,43,5,8,24,,,
7023,12:20:53,1,,,2,12,1,Te Limit,4,0,33,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,12,73,1,43,5,8,24,,,
7024,12:20:55,1,,,2,12,1,Te Limit,4,0,33,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7025,12:20:57,1,,,2,12,1,Te Limit,4,0,37,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7026,12:20:59,1,,,2,12,1,Te Limit,4,0,40,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7027,12:21:01,1,,,2,12,1,Te Limit,4,0,40,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7028,12:21:03,1,,,2,12,1,Te Limit,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,12,65,1,42,5,7,24,,,
7029,12:21:05,1,,,2,12,1,Te Limit,4,0,43,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,12,65,1,43,5,11,24,,,
7030,12:21:07,1,,,2,12,1,Te Limit,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,12,65,1,43,5,11,24,,,
7031,12:21:09,1,,,2,12,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,12,73,1,43,5,7,24,,,
7032,12:21:11,1,,,2,12,1,Te Limit,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,37,0,1,12,73,1,43,5,7,24,,,
7033,12:21:13,1,,,2,12,1,Te Limit,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7034,12:21:15,1,,,2,12,1,Te Limit,4,0,54,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,12,73,1,43,5,9,24,,,
7035,12:21:17,1,,,2,12,1,Te Limit,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,12,48,1,43,5,7,24,,,
7036,12:21:19,1,,,2,12,1,Te Limit,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,12,38,1,43,5,7,24,,,
7037,12:21:21,1,,,2,12,1,Te Limit,4,0,0,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,12,38,1,43,5,7,24,,,
7038,12:21:23,1,,,2,12,1,Te Limit,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,37,0,1,12,38,1,42,5,6,24,,,
7039,12:21:25,1,,,2,12,1,Te Limit,4,0,4,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,12,38,1,42,5,6,24,,,
7040,12:21:27,1,,,2,12,1,Te Limit,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,37,0,1,12,31,1,41,5,1,24,,,
7041,12:21:29,1,,,2,12,1,Te Limit,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,12,49,1,43,5,7,24,,,
7042,12:21:31,1,,,2,12,1,Te Limit,4,0,11,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,12,49,1,43,5,7,24,,,
7043,12:21:33,1,,,2,12,1,Te Limit,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,12,31,1,43,5,7,24,,,
7044,12:21:35,1,,,2,12,1,Te Limit,4,0,14,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,12,44,1,44,5,14,24,,,
7045,12:21:37,1,,,2,12,1,Te Limit,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,37,0,1,12,44,1,44,5,14,24,,,
7046,12:21:39,1,,,2,12,1,Te Limit,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,12,31,1,43,5,9,24,,,
7047,12:21:41,1,,,2,12,1,Te Limit,4,0,21,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,12,31,1,43,5,9,24,,,
7048,12:21:43,1,,,2,12,1,Te Limit,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,12,48,1,43,5,6,24,,,
7049,12:21:45,1,,,2,12,1,Te Limit,4,0,24,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,12,48,1,43,5,6,24,,,
7050,12:21:47,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,12,38,1,43,5,10,24,,,
7051,12:21:49,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
7052,12:21:51,1,,,2,23,1,실외온도제한,4,0,31,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
7053,12:21:53,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,37,0,1,12,31,1,41,5,2,24,,,
7054,12:21:55,1,,,2,23,1,실외온도제한,4,0,34,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,12,31,1,42,5,4,24,,,
7055,12:21:57,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,12,31,1,42,5,4,24,,,
7056,12:21:59,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,12,31,1,43,5,6,24,,,
7057,12:22:01,1,,,2,23,1,실외온도제한,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,12,31,1,43,5,6,24,,,
7058,12:22:03,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,37,0,1,12,31,1,42,5,6,24,,,
7059,12:22:05,1,,,2,23,1,실외온도제한,4,0,44,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,12,31,1,41,5,1,24,,,
7060,12:22:07,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,37,0,1,12,31,1,41,5,1,24,,,
7061,12:22:09,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,12,31,1,43,5,7,24,,,
7062,12:22:11,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,12,31,1,43,5,7,24,,,
7063,12:22:14,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
7064,12:22:16,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,12,31,1,42,5,3,24,,,
7065,12:22:18,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,37,0,1,12,48,1,43,5,6,24,,,
7066,12:22:20,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,37,0,1,12,50,1,43,5,7,24,,,
7067,12:22:22,1,,,2,23,1,실외온도제한,4,0,1,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,37,0,1,12,50,1,43,5,7,24,,,
7068,12:22:24,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,12,38,1,41,4,255,24,,,
7069,12:22:26,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,12,31,1,41,5,3,24,,,
7070,12:22:28,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,12,31,1,41,5,3,24,,,
7071,12:22:30,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,12,38,1,41,5,2,24,,,
7072,12:22:32,1,,,2,23,1,실외온도제한,4,0,11,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,37,0,1,12,38,1,41,5,2,24,,,
7073,12:22:34,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,37,0,1,12,50,1,42,5,7,24,,,
7074,12:22:36,1,,,2,23,1,실외온도제한,4,0,15,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,38,1,43,5,8,24,,,
7075,12:22:38,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,12,38,1,43,5,8,24,,,
7076,12:22:40,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,12,38,1,42,5,4,24,,,
7077,12:22:42,1,,,2,23,1,실외온도제한,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,12,38,1,42,5,4,24,,,
7078,12:22:44,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,37,0,1,12,31,1,42,5,4,24,,,
7079,12:22:46,1,,,2,23,1,실외온도제한,4,0,25,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,12,31,1,42,5,4,24,,,
7080,12:22:48,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,12,51,1,42,5,6,24,,,
7081,12:22:50,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,12,51,1,42,5,4,24,,,
7082,12:22:52,1,,,2,23,1,실외온도제한,4,0,32,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,12,51,1,42,5,4,24,,,
7083,12:22:54,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,12,51,1,42,5,8,24,,,
7084,12:22:56,1,,,2,23,1,실외온도제한,4,0,35,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,12,51,1,42,5,8,24,,,
7085,12:22:58,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,37,0,1,12,31,1,42,5,8,24,,,
7086,12:23:00,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,12,53,1,43,5,6,24,,,
7087,12:23:02,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,12,53,1,43,5,6,24,,,
7088,12:23:04,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,12,53,1,43,5,8,24,,,
7089,12:23:06,1,,,2,23,1,실외온도제한,4,0,45,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,12,38,1,41,5,3,24,,,
7090,12:23:08,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,37,0,1,12,38,1,41,5,3,24,,,
7091,12:23:10,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,12,31,1,42,5,4,24,,,
7092,12:23:12,1,,,2,23,1,실외온도제한,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,37,0,1,12,31,1,42,5,4,24,,,
7093,12:23:14,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,12,38,1,38,4,247,24,,,
7094,12:23:16,1,,,2,23,1,실외온도제한,4,0,55,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,12,21,1,41,4,255,24,,,
7095,12:23:18,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,12,21,1,41,4,255,24,,,
7096,12:23:20,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,12,20,1,40,4,250,24,,,
7097,12:23:22,1,,,2,23,1,실외온도제한,4,0,2,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,37,0,1,12,20,1,40,4,250,24,,,
7098,12:23:24,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,37,0,1,12,4,1,39,4,249,24,,,
7099,12:23:26,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,12,18,1,40,4,250,24,,,
7100,12:23:28,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,12,18,1,40,4,250,24,,,
7101,12:23:30,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,37,0,1,12,17,1,39,4,249,24,,,
7102,12:23:32,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,37,0,1,12,17,1,39,4,249,24,,,
7103,12:23:34,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,132,255,0,0,0,37,0,1,12,15,1,38,4,247,24,,,
7104,12:23:36,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,12,15,1,38,4,247,24,,,
7105,12:23:38,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,37,0,1,12,14,1,39,4,250,24,,,
7106,12:23:40,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,12,4,1,40,4,251,24,,,
7107,12:23:42,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,12,4,1,40,4,251,24,,,
7108,12:23:44,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,12,20,1,40,4,250,24,,,
7109,12:23:46,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,20,1,40,4,250,24,,,
7110,12:23:48,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,141,255,0,0,0,37,0,1,12,21,1,40,4,252,24,,,
7111,12:23:50,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,12,19,1,41,5,1,24,,,
7112,12:23:52,1,,,2,23,1,실외온도제한,4,0,33,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,37,0,1,12,19,1,41,5,1,24,,,
7113,12:23:54,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,12,14,1,40,4,252,24,,,
7114,12:23:56,1,,,2,23,1,실외온도제한,4,0,36,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
7115,12:23:58,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
7116,12:24:00,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,12,21,1,42,5,4,24,,,
7117,12:24:02,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,150,255,0,0,0,37,0,1,12,21,1,42,5,4,24,,,
