Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
7118,12:24:04,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,37,0,1,12,21,1,41,5,2,24,,,
7119,12:24:06,1,,,2,23,1,실외온도제한,4,0,46,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,12,21,1,42,5,4,24,,,
7120,12:24:08,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,12,21,1,42,5,4,24,,,
7121,12:24:10,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,12,14,1,42,5,4,24,,,
7122,12:24:12,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,12,14,1,42,5,4,24,,,
7123,12:24:14,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,159,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
7124,12:24:16,1,,,2,23,1,실외온도제한,4,0,56,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
7125,12:24:18,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
7126,12:24:20,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,-2,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,12,21,1,43,5,9,24,,,
7127,12:24:22,1,,,2,23,1,실외온도제한,4,0,3,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,12,21,1,43,5,9,24,,,
7128,12:24:24,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-2,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,12,14,1,43,5,9,24,,,
7129,12:24:26,1,,,2,23,1,실외온도제한,4,0,7,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,33,1,43,5,10,24,,,
7130,12:24:28,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,-2,0,0,0,0,0,0,0,0,0,0,168,255,0,0,0,37,0,1,12,33,1,43,5,10,24,,,
7131,12:24:30,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,12,21,1,41,5,3,24,,,
7132,12:24:32,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,-2,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,37,0,1,12,21,1,41,5,3,24,,,
7133,12:24:34,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-2,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,12,21,1,42,5,7,24,,,
7134,12:24:36,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,37,0,1,12,21,1,42,5,7,24,,,
7135,12:24:38,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,-2,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,12,14,1,42,5,2,24,,,
7136,12:24:40,1,,,2,23,1,실외온도제한,4,0,24,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
7137,12:24:42,1,,,2,23,1,실외온도제한,4,0,24,2,22,13,0,-2,0,0,0,0,0,0,0,0,0,0,177,255,0,0,0,37,0,1,12,21,1,42,5,2,24,,,
7138,12:24:44,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-2,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
7139,12:24:46,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,12,21,1,41,5,0,24,,,
7140,12:24:48,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,-2,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,37,0,1,12,21,1,42,5,5,24,,,
7141,12:24:50,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-2,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,12,14,1,42,5,5,24,,,
7142,12:24:52,1,,,2,23,1,실외온도제한,4,0,34,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,12,14,1,42,5,5,24,,,
7143,12:24:54,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,-2,0,0,0,0,0,0,0,0,0,0,186,255,0,0,0,37,0,1,12,21,1,41,5,1,24,,,
7144,12:24:57,1,,,2,23,1,실외온도제한,4,0,37,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,12,21,1,42,5,7,24,,,
7145,12:24:59,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,-2,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,12,21,1,42,5,7,24,,,
7146,12:25:01,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,12,21,1,41,5,1,24,,,
7147,12:25:03,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,12,21,1,41,5,1,24,,,
7148,12:25:05,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,12,21,1,41,5,2,24,,,
7149,12:25:07,1,,,2,23,1,실외온도제한,4,0,47,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,193,255,0,0,0,37,0,1,12,21,1,41,5,2,24,,,
7150,12:25:09,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,195,255,0,0,0,37,0,1,12,13,1,42,5,3,24,,,
7151,12:25:11,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,12,14,1,40,4,253,24,,,
7152,12:25:13,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,37,0,1,12,14,1,40,4,253,24,,,
7153,12:25:15,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,37,0,1,11,87,1,41,5,1,24,,,
7154,12:25:17,1,,,2,23,1,실외온도제한,4,0,57,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,11,87,1,41,5,1,24,,,
7155,12:25:19,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,202,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
7156,12:25:21,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,11,87,1,41,4,253,24,,,
7157,12:25:23,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,37,0,1,11,87,1,41,4,253,24,,,
7158,12:25:25,1,,,2,23,1,실외온도제한,4,0,8,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,37,0,1,11,87,1,39,4,246,24,,,
7159,12:25:27,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,11,87,1,39,4,246,24,,,
7160,12:25:29,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,37,0,1,11,87,1,39,4,244,24,,,
7161,12:25:31,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,11,87,1,39,4,246,24,,,
7162,12:25:33,1,,,2,23,1,실외온도제한,4,0,14,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,211,255,0,0,0,37,0,1,11,87,1,39,4,246,24,,,
7163,12:25:35,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,37,0,1,11,80,1,39,4,250,24,,,
7164,12:25:37,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,11,80,1,40,4,251,24,,,
7165,12:25:39,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,37,0,1,11,80,1,40,4,251,24,,,
7166,12:25:41,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,11,80,1,39,4,251,24,,,
7167,12:25:43,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,37,0,1,11,80,1,39,4,251,24,,,
7168,12:25:45,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,11,80,1,39,4,252,24,,,
7169,12:25:47,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,220,255,0,0,0,37,0,1,11,80,1,39,4,252,24,,,
7170,12:25:49,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,37,0,1,11,87,1,40,4,250,24,,,
7171,12:25:51,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,11,86,1,39,4,249,24,,,
7172,12:25:53,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,37,0,1,11,86,1,39,4,249,24,,,
7173,12:25:55,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,11,80,1,39,4,251,24,,,
7174,12:25:57,1,,,2,23,1,실외온도제한,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,11,80,1,39,4,251,24,,,
7175,12:25:59,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,229,255,0,0,0,37,0,1,11,80,1,39,4,250,24,,,
7176,12:26:01,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,11,80,1,39,4,248,24,,,
7177,12:26:03,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,37,0,1,11,80,1,39,4,248,24,,,
7178,12:26:05,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,11,80,1,39,4,250,24,,,
7179,12:26:07,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,11,80,1,39,4,250,24,,,
7180,12:26:09,1,,,2,23,1,실외온도제한,4,0,52,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,11,87,1,39,4,248,24,,,
7181,12:26:11,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,11,87,1,39,4,244,24,,,
7182,12:26:13,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,238,255,0,0,0,37,0,1,11,87,1,39,4,244,24,,,
7183,12:26:15,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
7184,12:26:17,1,,,2,23,1,실외온도제한,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,11,87,1,40,4,255,24,,,
7185,12:26:19,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,11,87,1,41,4,253,24,,,
7186,12:26:21,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
7187,12:26:23,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
7188,12:26:25,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,247,255,0,0,0,37,0,1,12,0,1,40,4,255,24,,,
7189,12:26:27,1,,,2,23,1,실외온도제한,4,0,8,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,12,0,1,40,4,255,24,,,
7190,12:26:29,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,37,0,1,11,99,1,40,4,255,24,,,
7191,12:26:31,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,11,87,1,41,4,254,24,,,
7192,12:26:33,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,11,87,1,41,4,254,24,,,
7193,12:26:35,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
7194,12:26:37,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
7195,12:26:39,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,6,255,0,0,0,37,0,1,11,87,1,40,4,253,24,,,
7196,12:26:41,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,11,87,1,41,4,254,24,,,
7197,12:26:43,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,37,0,1,11,87,1,41,4,254,24,,,
7198,12:26:45,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
7199,12:26:47,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,80,1,40,4,253,24,,,
7200,12:26:49,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,80,1,40,4,252,24,,,
7201,12:26:51,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,11,80,1,39,4,249,24,,,
7202,12:26:53,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,15,255,0,0,0,37,0,1,11,80,1,39,4,249,24,,,
7203,12:26:55,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,37,0,1,11,80,1,39,4,248,24,,,
7204,12:26:57,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,11,80,1,39,4,248,24,,,
7205,12:26:59,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,11,87,1,40,4,250,24,,,
7206,12:27:01,1,,,2,23,1,실외온도제한,4,0,42,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,11,80,1,40,4,250,24,,,
7207,12:27:03,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,11,80,1,40,4,250,24,,,
7208,12:27:05,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,11,80,1,40,4,251,24,,,
7209,12:27:07,1,,,2,23,1,실외온도제한,4,0,49,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,24,255,0,0,0,37,0,1,11,80,1,40,4,251,24,,,
7210,12:27:09,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,37,0,1,11,87,1,39,4,247,24,,,
7211,12:27:11,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,11,80,1,38,4,245,24,,,
7212,12:27:13,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,37,0,1,11,80,1,38,4,245,24,,,
7213,12:27:15,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,31,255,0,0,0,37,0,1,11,67,1,38,4,244,24,,,
7214,12:27:17,1,,,2,23,1,실외온도제한,4,0,59,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,11,67,1,38,4,244,24,,,
7215,12:27:19,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,33,255,0,0,0,37,0,1,11,46,1,38,4,244,24,,,
7216,12:27:21,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,11,46,1,30,4,243,24,,,
7217,12:27:23,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,11,46,1,30,4,243,24,,,
7218,12:27:25,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,11,53,1,38,4,244,24,,,
7219,12:27:27,1,,,2,23,1,실외온도제한,4,0,9,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,37,0,1,11,53,1,38,4,244,24,,,
7220,12:27:29,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,40,255,0,0,0,37,0,1,11,68,1,38,4,242,24,,,
7221,12:27:31,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,11,70,1,38,4,247,24,,,
7222,12:27:33,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,37,0,1,11,70,1,38,4,247,24,,,
7223,12:27:35,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,37,0,1,11,60,1,40,4,251,24,,,
7224,12:27:38,1,,,2,23,1,실외온도제한,4,0,20,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,37,0,1,11,60,1,40,4,251,24,,,
7225,12:27:40,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,11,67,1,39,4,247,24,,,
7226,12:27:42,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,11,70,1,39,4,249,24,,,
7227,12:27:44,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,49,255,0,0,0,37,0,1,11,70,1,39,4,249,24,,,
7228,12:27:46,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
7229,12:27:48,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
7230,12:27:50,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,37,0,1,11,70,1,40,4,248,24,,,
7231,12:27:52,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
7232,12:27:54,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,37,0,1,11,70,1,39,4,247,24,,,
7233,12:27:56,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,58,255,0,0,0,37,0,1,11,61,1,39,4,249,24,,,
7234,12:27:58,1,,,2,23,1,실외온도제한,4,0,40,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,11,61,1,39,4,249,24,,,
7235,12:28:00,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,37,0,1,11,59,1,39,4,250,24,,,
7236,12:28:02,1,,,2,23,1,실외온도제한,4,0,43,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,11,46,1,38,4,241,24,,,
7237,12:28:04,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,11,46,1,38,4,241,24,,,
7238,12:28:06,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,11,60,1,38,4,246,24,,,
7239,12:28:08,1,,,2,23,1,실외온도제한,4,0,50,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,37,0,1,11,60,1,38,4,246,24,,,
7240,12:28:10,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,67,255,0,0,0,37,0,1,11,62,1,39,4,249,24,,,
7241,12:28:12,1,,,2,23,1,실외온도제한,4,0,53,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,11,61,1,39,4,246,24,,,
7242,12:28:14,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,37,0,1,11,61,1,39,4,246,24,,,
7243,12:28:16,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,11,61,1,38,4,246,24,,,
7244,12:28:18,1,,,2,23,1,실외온도제한,4,0,0,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,37,0,1,11,61,1,38,4,246,24,,,
7245,12:28:20,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,11,67,1,39,4,249,24,,,
7246,12:28:22,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
7247,12:28:24,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,76,255,0,0,0,37,0,1,11,70,1,39,4,248,24,,,
7248,12:28:26,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,11,70,1,40,4,251,24,,,
7249,12:28:28,1,,,2,23,1,실외온도제한,4,0,10,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,37,0,1,11,70,1,40,4,251,24,,,
7250,12:28:30,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,11,68,1,38,4,244,24,,,
7251,12:28:32,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,11,68,1,39,4,247,24,,,
7252,12:28:34,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,11,68,1,39,4,247,24,,,
7253,12:28:36,1,,,2,23,1,실외온도제한,4,0,21,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,85,255,0,0,0,37,0,1,11,70,1,39,4,245,24,,,
7254,12:28:38,1,,,2,23,1,실외온도제한,4,0,21,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,11,70,1,39,4,245,24,,,
7255,12:28:40,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,37,0,1,11,63,1,38,4,245,24,,,
7256,12:28:42,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,11,70,1,31,4,248,24,,,
7257,12:28:44,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,11,70,1,31,4,248,24,,,
7258,12:28:46,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,37,0,1,11,64,1,39,4,248,24,,,
7259,12:28:48,1,,,2,23,1,실외온도제한,4,0,31,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,11,64,1,39,4,248,24,,,
7260,12:28:50,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,94,255,0,0,0,37,0,1,11,46,1,39,4,248,24,,,
7261,12:28:52,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,11,70,1,40,4,250,24,,,
7262,12:28:54,1,,,2,23,1,실외온도제한,4,0,37,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,37,0,1,11,70,1,40,4,250,24,,,
7263,12:28:56,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,37,0,1,11,70,1,39,4,245,24,,,
7264,12:28:58,1,,,2,23,1,실외온도제한,4,0,41,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,37,0,1,11,70,1,39,4,245,24,,,
7265,12:29:00,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,11,61,1,39,4,249,24,,,
7266,12:29:02,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,11,62,1,40,4,250,24,,,
7267,12:29:04,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,103,255,0,0,0,37,0,1,11,62,1,40,4,250,24,,,
7268,12:29:06,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,11,69,1,39,4,249,24,,,
7269,12:29:08,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,37,0,1,11,69,1,39,4,249,24,,,
7270,12:29:10,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,37,0,1,11,63,1,40,4,251,24,,,
7271,12:29:12,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,11,70,1,40,4,251,24,,,
7272,12:29:14,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,11,70,1,40,4,251,24,,,
7273,12:29:16,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,112,255,0,0,0,37,0,1,11,52,1,39,4,249,24,,,
7274,12:29:18,1,,,2,23,1,실외온도제한,4,0,1,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,37,0,1,11,52,1,39,4,249,24,,,
7275,12:29:20,1,,,2,23,1,실외온도제한,4,0,5,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,37,0,1,11,48,1,39,4,250,24,,,
7276,12:29:22,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,37,0,1,11,35,1,39,4,249,24,,,
7277,12:29:24,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,37,0,1,11,35,1,39,4,249,24,,,
7278,12:29:26,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,11,29,1,38,4,245,24,,,
7279,12:29:28,1,,,2,23,1,실외온도제한,4,0,11,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,119,255,0,0,0,37,0,1,11,29,1,38,4,245,24,,,
7280,12:29:30,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,37,0,1,11,29,1,38,4,247,24,,,
7281,12:29:32,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,11,35,1,38,4,243,24,,,
7282,12:29:34,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,37,0,1,11,35,1,38,4,243,24,,,
7283,12:29:36,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,11,35,1,39,4,247,24,,,
7284,12:29:38,1,,,2,23,1,실외온도제한,4,0,21,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,37,0,1,11,35,1,39,4,247,24,,,
7285,12:29:40,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,128,255,0,0,0,37,0,1,11,35,1,39,4,248,24,,,
7286,12:29:42,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,36,0,1,11,35,1,30,4,246,24,,,
7287,12:29:44,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,130,255,0,0,0,36,0,1,11,35,1,30,4,246,24,,,
7288,12:29:46,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,11,35,1,38,4,246,24,,,
7289,12:29:48,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,11,35,1,38,4,246,24,,,
7290,12:29:50,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,11,35,1,37,4,241,24,,,
7291,12:29:52,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,11,29,1,38,4,244,24,,,
7292,12:29:54,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,137,255,0,0,0,37,0,1,11,29,1,38,4,244,24,,,
7293,12:29:56,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,11,29,1,38,4,241,24,,,
7294,12:29:58,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,139,255,0,0,0,37,0,1,11,29,1,38,4,241,24,,,
7295,12:30:00,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,37,0,1,11,29,1,37,4,236,24,,,
7296,12:30:02,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,11,35,1,30,4,243,24,,,
7297,12:30:04,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,11,35,1,30,4,243,24,,,
7298,12:30:06,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,11,35,1,37,4,238,24,,,
7299,12:30:08,1,,,2,23,1,실외온도제한,4,0,52,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,146,255,0,0,0,37,0,1,11,35,1,37,4,238,24,,,
7300,12:30:10,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,148,255,0,0,0,37,0,1,11,29,1,38,4,245,24,,,
7301,12:30:12,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,37,0,1,11,29,1,37,4,239,24,,,
7302,12:30:14,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,37,0,1,11,29,1,37,4,239,24,,,
7303,12:30:16,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,11,35,1,38,4,241,24,,,
7304,12:30:18,1,,,2,23,1,실외온도제한,4,0,2,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,37,0,1,11,35,1,38,4,241,24,,,
7305,12:30:21,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,155,255,0,0,0,37,0,1,11,35,1,38,4,244,24,,,
7306,12:30:23,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,11,35,1,37,4,241,24,,,
7307,12:30:25,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,157,255,0,0,0,37,0,1,11,35,1,37,4,241,24,,,
7308,12:30:27,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,11,35,1,37,4,240,24,,,
7309,12:30:29,1,,,2,23,1,실외온도제한,4,0,12,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,11,35,1,37,4,240,24,,,
7310,12:30:31,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,37,0,1,11,29,1,36,4,236,24,,,
7311,12:30:33,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,11,35,1,36,4,233,24,,,
7312,12:30:35,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,164,255,0,0,0,37,0,1,11,35,1,36,4,233,24,,,
7313,12:30:37,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
7314,12:30:39,1,,,2,23,1,실외온도제한,4,0,22,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,166,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
7315,12:30:41,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,37,0,1,11,35,1,36,4,235,24,,,
7316,12:30:43,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
7317,12:30:45,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
7318,12:30:47,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,36,0,1,11,29,1,29,4,237,24,,,
7319,12:30:49,1,,,2,23,1,실외온도제한,4,0,33,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,173,255,0,0,0,36,0,1,11,29,1,29,4,237,24,,,
7320,12:30:51,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,175,255,0,0,0,37,0,1,11,29,1,36,4,235,24,,,
7321,12:30:53,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
7322,12:30:55,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,11,35,1,36,4,236,24,,,
7323,12:30:57,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,36,0,1,11,29,1,29,4,238,24,,,
7324,12:30:59,1,,,2,23,1,실외온도제한,4,0,43,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,36,0,1,11,29,1,29,4,238,24,,,
7325,12:31:01,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,182,255,0,0,0,36,0,1,11,35,1,29,4,238,24,,,
7326,12:31:03,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
7327,12:31:05,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,184,255,0,0,0,37,0,1,11,35,1,37,4,239,24,,,
7328,12:31:07,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,11,35,1,29,4,236,24,,,
7329,12:31:09,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,11,35,1,29,4,236,24,,,
7330,12:31:11,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,37,0,1,11,35,1,35,4,234,24,,,
7331,12:31:13,1,,,2,23,1,실외온도제한,4,0,56,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,37,0,1,11,35,1,35,4,234,24,,,
7332,12:31:15,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,191,255,0,0,0,36,0,1,11,12,1,24,4,221,24,,,
7333,12:31:17,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,37,0,1,10,94,1,35,4,229,24,,,
7334,12:31:19,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,37,0,1,10,94,1,35,4,229,24,,,
7335,12:31:21,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,37,0,1,10,94,1,36,4,234,24,,,
7336,12:31:23,1,,,2,23,1,실외온도제한,4,0,6,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,10,94,1,27,4,231,24,,,
7337,12:31:25,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,10,94,1,27,4,231,24,,,
7338,12:31:27,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,36,0,1,11,13,1,28,4,233,24,,,
7339,12:31:29,1,,,2,23,1,실외온도제한,4,0,13,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,200,255,0,0,0,36,0,1,11,13,1,28,4,233,24,,,
7340,12:31:31,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,11,1,1,28,4,234,24,,,
7341,12:31:33,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,11,15,1,27,4,232,24,,,
7342,12:31:35,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,11,15,1,27,4,232,24,,,
7343,12:31:37,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,36,0,1,11,1,1,28,4,235,24,,,
7344,12:31:39,1,,,2,23,1,실외온도제한,4,0,23,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,207,255,0,0,0,36,0,1,11,1,1,28,4,235,24,,,
7345,12:31:41,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,209,255,0,0,0,36,0,1,10,94,1,28,4,235,24,,,
7346,12:31:43,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,11,15,1,36,4,233,24,,,
7347,12:31:45,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,37,0,1,11,15,1,36,4,233,24,,,
7348,12:31:47,1,,,2,23,1,실외온도제한,4,0,34,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,10,94,1,28,4,232,24,,,
7349,12:31:49,1,,,2,23,1,실외온도제한,4,0,34,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,10,94,1,28,4,232,24,,,
7350,12:31:51,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,216,255,0,0,0,36,0,1,11,1,1,28,4,236,24,,,
7351,12:31:53,1,,,2,23,1,실외온도제한,4,0,37,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,36,0,1,11,1,1,28,4,236,24,,,
7352,12:31:55,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,218,255,0,0,0,36,0,1,11,1,1,28,4,233,24,,,
7353,12:31:57,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,11,1,1,27,4,232,24,,,
7354,12:31:59,1,,,2,23,1,실외온도제한,4,0,44,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,11,1,1,27,4,232,24,,,
7355,12:32:01,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,11,1,1,27,4,232,24,,,
7356,12:32:03,1,,,2,23,1,실외온도제한,4,0,47,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,36,0,1,11,1,1,28,4,234,24,,,
7357,12:32:05,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,225,255,0,0,0,36,0,1,11,1,1,28,4,234,24,,,
7358,12:32:07,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
7359,12:32:09,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,227,255,0,0,0,37,0,1,11,1,1,36,4,235,24,,,
7360,12:32:11,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,37,0,1,11,1,1,36,4,237,24,,,
7361,12:32:13,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,36,0,1,11,1,1,29,4,238,24,,,
7362,12:32:15,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,36,0,1,11,1,1,29,4,238,24,,,
7363,12:32:17,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,11,1,1,36,4,236,24,,,
7364,12:32:19,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,234,255,0,0,0,37,0,1,11,1,1,36,4,236,24,,,
7365,12:32:21,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,236,255,0,0,0,37,0,1,11,1,1,36,4,236,24,,,
7366,12:32:23,1,,,2,23,1,실외온도제한,4,0,7,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,36,0,1,11,15,1,29,4,239,24,,,
7367,12:32:25,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,36,0,1,11,15,1,29,4,239,24,,,
7368,12:32:27,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,11,12,1,28,4,234,24,,,
7369,12:32:29,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,11,12,1,28,4,234,24,,,
7370,12:32:31,1,,,2,23,1,실외온도제한,4,0,18,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,243,255,0,0,0,37,0,1,11,17,1,37,4,239,24,,,
7371,12:32:33,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,18,1,37,4,238,24,,,
7372,12:32:35,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,245,255,0,0,0,37,0,1,11,18,1,37,4,238,24,,,
7373,12:32:37,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,37,0,1,11,18,1,36,4,237,24,,,
7374,12:32:39,1,,,2,23,1,실외온도제한,4,0,24,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,37,0,1,11,18,1,36,4,237,24,,,
7375,12:32:41,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,11,8,1,29,4,240,24,,,
7376,12:32:43,1,,,2,23,1,실외온도제한,4,0,28,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,36,0,1,11,8,1,29,4,240,24,,,
7377,12:32:45,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,2,255,0,0,0,37,0,1,11,9,1,37,4,241,24,,,
7378,12:32:47,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,15,1,37,4,243,24,,,
7379,12:32:49,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,4,255,0,0,0,37,0,1,11,15,1,37,4,243,24,,,
7380,12:32:51,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,37,0,1,11,14,1,36,4,237,24,,,
7381,12:32:53,1,,,2,23,1,실외온도제한,4,0,38,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,11,14,1,36,4,237,24,,,
7382,12:32:55,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-2,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,37,0,1,11,18,1,37,4,241,24,,,
7383,12:32:57,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,11,18,1,38,4,244,24,,,
7384,12:32:59,1,,,2,23,1,실외온도제한,4,0,45,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,11,255,0,0,0,37,0,1,11,18,1,38,4,244,24,,,
7385,12:33:01,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,-2,0,0,0,0,0,0,0,0,0,0,13,255,0,0,0,37,0,1,11,18,1,37,4,241,24,,,
7386,12:33:04,1,,,2,23,1,실외온도제한,4,0,48,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,37,0,1,11,16,1,37,4,240,24,,,
7387,12:33:06,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-2,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,37,0,1,11,16,1,37,4,240,24,,,
7388,12:33:08,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,37,0,1,11,17,1,38,4,242,24,,,
7389,12:33:10,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,37,0,1,11,17,1,38,4,242,24,,,
7390,12:33:12,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,-2,0,0,0,0,0,0,0,0,0,0,20,255,0,0,0,37,0,1,11,18,1,38,4,240,24,,,
7391,12:33:14,1,,,2,23,1,실외온도제한,4,0,2,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,10,83,1,39,4,250,24,,,
7392,12:33:16,1,,,2,23,1,실외온도제한,4,0,2,2,20,13,0,-2,0,0,0,0,0,0,0,0,0,0,22,255,0,0,0,37,0,1,10,83,1,39,4,250,24,,,
7393,12:33:18,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-2,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,10,83,1,24,4,219,24,,,
7394,12:33:20,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,10,83,1,24,4,219,24,,,
7395,12:33:22,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,-2,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,10,83,1,26,4,231,24,,,
7396,12:33:24,1,,,2,23,1,실외온도제한,4,0,8,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,36,0,1,10,83,1,26,4,231,24,,,
7397,12:33:26,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,29,255,0,0,0,36,0,1,10,83,1,25,4,225,24,,,
7398,12:33:28,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,10,80,1,24,4,218,24,,,
7399,12:33:30,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-2,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,10,80,1,24,4,218,24,,,
7400,12:33:32,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-2,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,37,0,1,10,83,1,37,4,241,24,,,
7401,12:33:34,1,,,2,23,1,실외온도제한,4,0,18,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,37,0,1,10,83,1,37,4,241,24,,,
7402,12:33:36,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-2,0,0,0,0,0,0,0,0,0,0,36,255,0,0,0,36,0,1,10,77,1,24,4,219,24,,,
7403,12:33:38,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-2,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,36,0,1,10,83,1,26,4,228,24,,,
7404,12:33:40,1,,,2,23,1,실외온도제한,4,0,25,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,38,255,0,0,0,36,0,1,10,83,1,26,4,228,24,,,
7405,12:33:42,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,-2,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,36,0,1,10,83,1,26,4,228,24,,,
7406,12:33:44,1,,,2,23,1,실외온도제한,4,0,29,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,10,83,1,26,4,228,24,,,
7407,12:33:46,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-2,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,37,0,1,10,79,1,36,4,239,24,,,
7408,12:33:48,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-2,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,36,0,1,10,81,1,26,4,231,24,,,
7409,12:33:50,1,,,2,23,1,실외온도제한,4,0,35,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,45,255,0,0,0,36,0,1,10,81,1,26,4,231,24,,,
7410,12:33:52,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,-2,0,0,0,0,0,0,0,0,0,0,47,255,0,0,0,37,0,1,10,83,1,36,4,236,24,,,
7411,12:33:54,1,,,2,23,1,실외온도제한,4,0,39,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,10,83,1,24,4,218,24,,,
7412,12:33:56,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-2,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,10,83,1,24,4,218,24,,,
7413,12:33:58,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,-2,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,37,0,1,10,83,1,36,4,237,24,,,
7414,12:34:00,1,,,2,23,1,실외온도제한,4,0,46,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,37,0,1,10,83,1,36,4,237,24,,,
7415,12:34:02,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-2,0,0,0,0,0,0,0,0,0,0,54,255,0,0,0,36,0,1,10,83,1,24,4,222,24,,,
7416,12:34:04,1,,,2,23,1,실외온도제한,4,0,49,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,10,83,1,25,4,226,24,,,
7417,12:34:06,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-2,0,0,0,0,0,0,0,0,0,0,56,255,0,0,0,36,0,1,10,83,1,25,4,226,24,,,
7418,12:34:08,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,-2,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,10,83,1,35,4,234,24,,,
7419,12:34:10,1,,,2,23,1,실외온도제한,4,0,56,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,37,0,1,10,83,1,35,4,234,24,,,
7420,12:34:12,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-2,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,10,82,1,26,4,227,24,,,
7421,12:34:14,1,,,2,23,1,실외온도제한,4,0,59,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,36,0,1,10,82,1,26,4,227,24,,,
7422,12:34:16,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,63,255,0,0,0,37,0,1,10,77,1,35,4,232,24,,,
7423,12:34:18,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,36,0,1,10,83,1,27,4,232,24,,,
7424,12:34:20,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,65,255,0,0,0,36,0,1,10,83,1,27,4,232,24,,,
7425,12:34:22,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,37,0,1,10,83,1,37,4,241,24,,,
7426,12:34:24,1,,,2,23,1,실외온도제한,4,0,9,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,37,0,1,10,83,1,37,4,241,24,,,
7427,12:34:26,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,10,83,1,23,4,215,24,,,
7428,12:34:28,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,36,0,1,10,82,1,26,4,228,24,,,
7429,12:34:30,1,,,2,23,1,실외온도제한,4,0,16,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,72,255,0,0,0,36,0,1,10,82,1,26,4,228,24,,,
7430,12:34:32,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,74,255,0,0,0,37,0,1,10,83,1,37,4,241,24,,,
7431,12:34:34,1,,,2,23,1,실외온도제한,4,0,19,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,10,76,1,26,4,229,24,,,
7432,12:34:36,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,10,76,1,26,4,229,24,,,
7433,12:34:38,1,,,2,23,1,실외온도제한,4,0,26,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,10,77,1,22,4,213,24,,,
7434,12:34:40,1,,,2,23,1,실외온도제한,4,0,26,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,10,77,1,22,4,213,24,,,
7435,12:34:42,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,81,255,0,0,0,37,0,1,10,79,1,38,4,245,24,,,
7436,12:34:44,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,10,79,1,38,4,245,24,,,
7437,12:34:46,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,83,255,0,0,0,37,0,1,10,83,1,35,4,232,24,,,
7438,12:34:48,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,10,83,1,27,4,233,24,,,
7439,12:34:50,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,10,83,1,27,4,233,24,,,
7440,12:34:52,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,10,79,1,24,4,220,24,,,
7441,12:34:54,1,,,2,23,1,실외온도제한,4,0,40,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,10,83,1,27,4,233,24,,,
7442,12:34:56,1,,,2,23,1,실외온도제한,4,0,43,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,90,255,0,0,0,36,0,1,10,83,1,27,4,233,24,,,
7443,12:34:58,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,36,0,1,10,83,1,25,4,226,24,,,
7444,12:35:00,1,,,2,23,1,실외온도제한,4,0,46,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,92,255,0,0,0,36,0,1,10,83,1,25,4,226,24,,,
7445,12:35:02,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,10,83,1,23,4,216,24,,,
7446,12:35:04,1,,,2,23,1,실외온도제한,4,0,50,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,10,78,1,28,4,239,24,,,
7447,12:35:06,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,10,78,1,28,4,239,24,,,
7448,12:35:08,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,36,0,1,10,76,1,24,4,219,24,,,
7449,12:35:10,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,99,255,0,0,0,36,0,1,10,76,1,24,4,219,24,,,
7450,12:35:12,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,101,255,0,0,0,37,0,1,10,77,1,35,4,233,24,,,
7451,12:35:14,1,,,2,23,1,실외온도제한,4,0,0,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,37,0,1,10,77,1,35,4,233,24,,,
7452,12:35:16,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,37,0,1,10,49,1,37,4,240,24,,,
7453,12:35:18,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,10,49,1,25,4,223,24,,,
7454,12:35:20,1,,,2,23,1,실외온도제한,4,0,7,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,10,49,1,25,4,223,24,,,
7455,12:35:22,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,108,255,0,0,0,36,0,1,10,49,1,21,4,209,24,,,
7456,12:35:24,1,,,2,23,1,실외온도제한,4,0,10,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,36,0,1,10,49,1,21,4,209,24,,,
7457,12:35:26,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,110,255,0,0,0,37,0,1,10,43,1,35,4,234,24,,,
7458,12:35:28,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,10,49,1,21,4,208,24,,,
7459,12:35:30,1,,,2,23,1,실외온도제한,4,0,17,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,10,49,1,21,4,208,24,,,
7460,12:35:32,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,10,49,1,23,4,214,24,,,
7461,12:35:34,1,,,2,23,1,실외온도제한,4,0,20,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,10,49,1,23,4,217,24,,,
7462,12:35:36,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,117,255,0,0,0,36,0,1,10,49,1,23,4,217,24,,,
7463,12:35:38,1,,,2,23,1,실외온도제한,4,0,27,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,10,49,1,22,4,210,24,,,
7464,12:35:40,1,,,2,23,1,실외온도제한,4,0,27,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,10,49,1,22,4,210,24,,,
7465,12:35:42,1,,,2,23,1,실외온도제한,4,0,31,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,10,47,1,19,4,197,24,,,
7466,12:35:45,1,,,2,23,1,실외온도제한,4,0,31,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,10,47,1,19,4,197,24,,,
7467,12:35:47,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,124,255,0,0,0,36,0,1,10,48,1,22,4,210,24,,,
7468,12:35:49,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,36,0,1,10,43,1,26,4,228,24,,,
7469,12:35:51,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,126,255,0,0,0,36,0,1,10,43,1,26,4,228,24,,,
7470,12:35:53,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,10,43,1,25,4,226,24,,,
7471,12:35:55,1,,,2,23,1,실외온도제한,4,0,41,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,10,43,1,25,4,226,24,,,
7472,12:35:57,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,10,43,1,24,4,221,24,,,
7473,12:35:59,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,10,49,1,35,4,233,24,,,
7474,12:36:01,1,,,2,23,1,실외온도제한,4,0,47,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,133,255,0,0,0,37,0,1,10,49,1,35,4,233,24,,,
7475,12:36:03,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,135,255,0,0,0,37,0,1,10,49,1,37,4,243,24,,,
7476,12:36:05,1,,,2,23,1,실외온도제한,4,0,51,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,37,0,1,10,49,1,37,4,243,24,,,
7477,12:36:07,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,36,0,1,10,49,1,20,4,201,24,,,
7478,12:36:09,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,10,49,1,22,4,211,24,,,
7479,12:36:11,1,,,2,23,1,실외온도제한,4,0,58,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,10,49,1,22,4,211,24,,,
7480,12:36:13,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,142,255,0,0,0,36,0,1,10,49,1,22,4,211,24,,,
7481,12:36:15,1,,,2,23,1,실외온도제한,4,0,1,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,10,49,1,22,4,211,24,,,
7482,12:36:17,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,144,255,0,0,0,36,0,1,10,49,1,22,4,213,24,,,
7483,12:36:19,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,10,49,1,21,4,209,24,,,
7484,12:36:21,1,,,2,23,1,실외온도제한,4,0,8,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,10,49,1,21,4,209,24,,,
7485,12:36:23,1,,,2,23,1,실외온도제한,4,0,11,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,10,49,1,27,4,234,24,,,
7486,12:36:25,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,36,0,1,10,43,1,22,4,212,24,,,
7487,12:36:27,1,,,2,23,1,실외온도제한,4,0,15,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,151,255,0,0,0,36,0,1,10,43,1,22,4,212,24,,,
7488,12:36:29,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,36,0,1,10,49,1,24,4,218,24,,,
7489,12:36:31,1,,,2,23,1,실외온도제한,4,0,18,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,153,255,0,0,0,36,0,1,10,49,1,24,4,218,24,,,
7490,12:36:33,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,37,0,1,10,49,1,36,4,236,24,,,
7491,12:36:35,1,,,2,23,1,실외온도제한,4,0,21,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,10,49,1,35,4,233,24,,,
7492,12:36:37,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,37,0,1,10,49,1,35,4,233,24,,,
7493,12:36:39,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,10,49,1,36,4,237,24,,,
7494,12:36:41,1,,,2,23,1,실외온도제한,4,0,28,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,160,255,0,0,0,37,0,1,10,49,1,36,4,237,24,,,
7495,12:36:43,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,162,255,0,0,0,36,0,1,10,49,1,21,4,207,24,,,
7496,12:36:45,1,,,2,23,1,실외온도제한,4,0,31,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,10,49,1,21,4,207,24,,,
7497,12:36:47,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
7498,12:36:49,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,10,49,1,25,4,224,24,,,
7499,12:36:51,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,10,49,1,25,4,224,24,,,
7500,12:36:53,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,169,255,0,0,0,36,0,1,10,49,1,19,4,200,24,,,
7501,12:36:55,1,,,2,23,1,실외온도제한,4,0,42,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,10,49,1,19,4,200,24,,,
7502,12:36:57,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,171,255,0,0,0,36,0,1,10,43,1,21,4,207,24,,,
7503,12:36:59,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,10,49,1,20,4,203,24,,,
7504,12:37:01,1,,,2,23,1,실외온도제한,4,0,48,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,10,49,1,20,4,203,24,,,
7505,12:37:03,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,36,0,1,10,49,1,26,4,229,24,,,
7506,12:37:05,1,,,2,23,1,실외온도제한,4,0,52,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,10,49,1,35,4,234,24,,,
7507,12:37:07,1,,,2,23,1,실외온도제한,4,0,55,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,178,255,0,0,0,37,0,1,10,49,1,35,4,234,24,,,
7508,12:37:09,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,36,0,1,10,49,1,19,4,199,24,,,
7509,12:37:11,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,180,255,0,0,0,36,0,1,10,49,1,19,4,199,24,,,
7510,12:37:13,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
7511,12:37:15,1,,,2,23,1,실외온도제한,4,0,2,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,36,0,1,10,49,1,24,4,220,24,,,
7512,12:37:17,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,36,0,1,10,14,1,21,4,208,24,,,
7513,12:37:19,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,10,32,1,21,4,205,24,,,
7514,12:37:21,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,187,255,0,0,0,36,0,1,10,32,1,21,4,205,24,,,
7515,12:37:23,1,,,2,23,1,실외온도제한,4,0,12,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,189,255,0,0,0,36,0,1,10,27,1,21,4,207,24,,,
7516,12:37:25,1,,,2,23,1,실외온도제한,4,0,12,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,27,1,21,4,207,24,,,
7517,12:37:27,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,10,31,1,24,4,219,24,,,
7518,12:37:29,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,10,26,1,22,4,210,24,,,
7519,12:37:31,1,,,2,23,1,실외온도제한,4,0,19,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,10,26,1,22,4,210,24,,,
7520,12:37:33,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,10,14,1,19,4,197,24,,,
7521,12:37:35,1,,,2,23,1,실외온도제한,4,0,22,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,196,255,0,0,0,36,0,1,10,14,1,19,4,197,24,,,
7522,12:37:37,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,198,255,0,0,0,36,0,1,10,14,1,19,4,200,24,,,
7523,12:37:39,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,10,14,1,21,4,209,24,,,
7524,12:37:41,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,10,14,1,21,4,209,24,,,
7525,12:37:43,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,10,14,1,22,4,212,24,,,
7526,12:37:45,1,,,2,23,1,실외온도제한,4,0,32,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,203,255,0,0,0,36,0,1,10,14,1,22,4,212,24,,,
7527,12:37:47,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,205,255,0,0,0,36,0,1,10,14,1,21,4,209,24,,,
7528,12:37:49,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,36,0,1,10,14,1,21,4,208,24,,,
7529,12:37:51,1,,,2,23,1,실외온도제한,4,0,39,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,36,0,1,10,14,1,21,4,208,24,,,
7530,12:37:53,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,10,14,1,26,4,227,24,,,
7531,12:37:55,1,,,2,23,1,실외온도제한,4,0,43,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,10,14,1,26,4,227,24,,,
7532,12:37:57,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,212,255,0,0,0,36,0,1,10,14,1,25,4,225,24,,,
7533,12:37:59,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,10,32,1,22,4,212,24,,,
7534,12:38:01,1,,,2,23,1,실외온도제한,4,0,49,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,214,255,0,0,0,36,0,1,10,32,1,22,4,212,24,,,
7535,12:38:03,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,10,31,1,24,4,222,24,,,
7536,12:38:05,1,,,2,23,1,실외온도제한,4,0,53,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,10,14,1,18,4,194,24,,,
7537,12:38:07,1,,,2,23,1,실외온도제한,4,0,56,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,10,14,1,18,4,194,24,,,
