Micom EMCTL Data,Time Interval = 2 sec,Save Start Time:,"Thursday, February 21 08:25:23, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
7538,12:38:09,1,,,2,23,1,실외온도제한,4,0,56,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,10,14,1,26,4,231,24,,,
7539,12:38:11,1,,,2,23,1,실외온도제한,4,0,0,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,221,255,0,0,0,36,0,1,10,14,1,26,4,231,24,,,
7540,12:38:13,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,10,14,1,25,4,225,24,,,
7541,12:38:15,1,,,2,23,1,실외온도제한,4,0,3,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,223,255,0,0,0,36,0,1,10,14,1,25,4,225,24,,,
7542,12:38:17,1,,,2,23,1,실외온도제한,4,0,6,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
7543,12:38:19,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,10,27,1,24,4,218,24,,,
7544,12:38:21,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,10,27,1,24,4,218,24,,,
7545,12:38:23,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,230,255,0,0,0,36,0,1,10,30,1,21,4,205,24,,,
7546,12:38:25,1,,,2,23,1,실외온도제한,4,0,13,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,36,0,1,10,30,1,21,4,205,24,,,
7547,12:38:28,1,,,2,23,1,실외온도제한,4,0,16,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,232,255,0,0,0,36,0,1,10,32,1,17,4,190,24,,,
7548,12:38:30,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,10,32,1,17,4,191,24,,,
7549,12:38:32,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,36,0,1,10,32,1,17,4,191,24,,,
7550,12:38:34,1,,,2,23,1,실외온도제한,4,0,23,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,36,0,1,10,28,1,21,4,206,24,,,
7551,12:38:36,1,,,2,23,1,실외온도제한,4,0,23,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,36,0,1,10,28,1,21,4,206,24,,,
7552,12:38:38,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,239,255,0,0,0,36,0,1,10,28,1,22,4,213,24,,,
7553,12:38:40,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
7554,12:38:42,1,,,2,23,1,실외온도제한,4,0,30,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,241,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
7555,12:38:44,1,,,2,23,1,실외온도제한,4,0,33,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,36,0,1,10,27,1,18,4,195,24,,,
7556,12:38:46,1,,,2,23,1,실외온도제한,4,0,33,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,36,0,1,10,27,1,18,4,195,24,,,
7557,12:38:48,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,36,0,1,10,14,1,24,4,220,24,,,
7558,12:38:50,1,,,2,23,1,실외온도제한,4,0,37,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
7559,12:38:52,1,,,2,23,1,실외온도제한,4,0,40,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,248,255,0,0,0,36,0,1,10,14,1,23,4,217,24,,,
7560,12:38:54,1,,,2,23,1,실외온도제한,4,0,44,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,10,14,1,24,4,220,24,,,
7561,12:38:56,1,,,2,23,1,실외온도제한,4,0,44,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,250,255,0,0,0,36,0,1,10,14,1,24,4,220,24,,,
7562,12:38:58,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,10,14,1,24,4,219,24,,,
7563,12:39:00,1,,,2,23,1,실외온도제한,4,0,47,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
7564,12:39:02,1,,,2,23,1,실외온도제한,4,0,50,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,36,0,1,10,32,1,20,4,203,24,,,
7565,12:39:04,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,10,24,1,24,4,218,24,,,
7566,12:39:06,1,,,2,23,1,실외온도제한,4,0,54,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,7,255,0,0,0,36,0,1,10,24,1,24,4,218,24,,,
7567,12:39:08,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,9,255,0,0,0,36,0,1,10,25,1,26,4,228,24,,,
7568,12:39:10,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,10,26,1,25,4,225,24,,,
7569,12:39:12,1,,,2,23,1,실외온도제한,4,0,0,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,10,26,1,25,4,225,24,,,
7570,12:39:14,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,97,1,16,4,185,24,,,
7571,12:39:16,1,,,2,23,1,실외온도제한,4,0,4,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,97,1,16,4,185,24,,,
7572,12:39:18,1,,,2,23,1,실외온도제한,4,0,7,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,16,255,0,0,0,36,0,1,9,97,1,26,4,228,24,,,
7573,12:39:20,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
7574,12:39:22,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,18,255,0,0,0,36,0,1,9,97,1,19,4,198,24,,,
7575,12:39:24,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,36,0,1,9,97,1,21,4,209,24,,,
7576,12:39:26,1,,,2,23,1,실외온도제한,4,0,14,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,9,97,1,21,4,209,24,,,
7577,12:39:28,1,,,2,23,1,실외온도제한,4,0,17,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,9,97,1,24,4,221,24,,,
7578,12:39:30,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,9,97,1,21,4,206,24,,,
7579,12:39:32,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,25,255,0,0,0,36,0,1,9,97,1,21,4,206,24,,,
7580,12:39:34,1,,,2,23,1,실외온도제한,4,0,24,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,9,97,1,19,4,199,24,,,
7581,12:39:36,1,,,2,23,1,실외온도제한,4,0,24,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,27,255,0,0,0,36,0,1,9,97,1,19,4,199,24,,,
7582,12:39:38,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,36,0,1,9,97,1,24,4,220,24,,,
7583,12:39:40,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,9,97,1,19,4,196,24,,,
7584,12:39:42,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,9,97,1,19,4,196,24,,,
7585,12:39:44,1,,,2,23,1,실외온도제한,4,0,34,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,9,97,1,25,4,223,24,,,
7586,12:39:46,1,,,2,23,1,실외온도제한,4,0,34,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,34,255,0,0,0,36,0,1,9,97,1,25,4,223,24,,,
7587,12:39:48,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,36,0,1,9,97,1,21,4,205,24,,,
7588,12:39:50,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,9,97,1,26,4,229,24,,,
7589,12:39:52,1,,,2,23,1,실외온도제한,4,0,41,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,9,97,1,26,4,229,24,,,
7590,12:39:54,1,,,2,23,1,실외온도제한,4,0,44,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,41,255,0,0,0,36,0,1,9,97,1,24,4,220,24,,,
7591,12:39:56,1,,,2,23,1,실외온도제한,4,0,44,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,9,97,1,24,4,220,24,,,
7592,12:39:58,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,43,255,0,0,0,36,0,1,9,97,1,19,4,199,24,,,
7593,12:40:00,1,,,2,23,1,실외온도제한,4,0,48,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,9,97,1,26,4,229,24,,,
7594,12:40:02,1,,,2,23,1,실외온도제한,4,0,51,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,9,97,1,26,4,229,24,,,
7595,12:40:04,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,9,97,1,21,4,206,24,,,
7596,12:40:06,1,,,2,23,1,실외온도제한,4,0,55,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,9,97,1,21,4,206,24,,,
7597,12:40:08,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,50,255,0,0,0,36,0,1,9,97,1,20,4,201,24,,,
7598,12:40:10,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,9,97,1,27,4,234,24,,,
7599,12:40:12,1,,,2,23,1,실외온도제한,4,0,1,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,52,255,0,0,0,36,0,1,9,97,1,27,4,234,24,,,
7600,12:40:14,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,10,13,1,34,4,228,24,,,
7601,12:40:16,1,,,2,23,1,실외온도제한,4,0,5,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,37,0,1,10,13,1,34,4,228,24,,,
7602,12:40:18,1,,,2,23,1,실외온도제한,4,0,8,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,9,97,1,18,4,194,24,,,
7603,12:40:20,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,36,0,1,10,14,1,28,4,237,24,,,
7604,12:40:22,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,59,255,0,0,0,36,0,1,10,14,1,28,4,237,24,,,
7605,12:40:24,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,61,255,0,0,0,36,0,1,10,15,1,23,4,217,24,,,
7606,12:40:26,1,,,2,23,1,실외온도제한,4,0,15,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,10,15,1,23,4,217,24,,,
7607,12:40:28,1,,,2,23,1,실외온도제한,4,0,18,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,9,97,1,20,4,204,24,,,
7608,12:40:30,1,,,2,23,1,실외온도제한,4,0,18,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,36,0,1,9,97,1,24,4,221,24,,,
7609,12:40:32,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,36,0,1,9,97,1,24,4,221,24,,,
7610,12:40:34,1,,,2,23,1,실외온도제한,4,0,25,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,37,0,1,9,97,1,34,4,227,24,,,
7611,12:40:36,1,,,2,23,1,실외온도제한,4,0,25,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,68,255,0,0,0,37,0,1,9,97,1,34,4,227,24,,,
7612,12:40:38,1,,,2,23,1,실외온도제한,4,0,29,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,70,255,0,0,0,36,0,1,9,97,1,21,4,209,24,,,
7613,12:40:40,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,36,0,1,9,97,1,26,4,228,24,,,
7614,12:40:42,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,36,0,1,9,97,1,26,4,228,24,,,
7615,12:40:44,1,,,2,23,1,실외온도제한,4,0,35,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,9,97,1,21,4,209,24,,,
7616,12:40:46,1,,,2,23,1,실외온도제한,4,0,35,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,9,97,1,21,4,209,24,,,
7617,12:40:48,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,77,255,0,0,0,36,0,1,9,97,1,20,4,202,24,,,
7618,12:40:50,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,10,12,1,23,4,217,24,,,
7619,12:40:52,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,79,255,0,0,0,36,0,1,10,12,1,23,4,217,24,,,
7620,12:40:54,1,,,2,23,1,실외온도제한,4,0,45,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,36,0,1,9,97,1,25,4,224,24,,,
7621,12:40:56,1,,,2,23,1,실외온도제한,4,0,45,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,9,97,1,25,4,224,24,,,
7622,12:40:58,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,9,97,1,17,4,187,24,,,
7623,12:41:00,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,9,97,1,25,4,226,24,,,
7624,12:41:02,1,,,2,23,1,실외온도제한,4,0,52,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,86,255,0,0,0,36,0,1,9,97,1,25,4,226,24,,,
7625,12:41:04,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,9,97,1,23,4,214,24,,,
7626,12:41:06,1,,,2,23,1,실외온도제한,4,0,56,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,88,255,0,0,0,36,0,1,9,97,1,23,4,214,24,,,
7627,12:41:08,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,36,0,1,9,97,1,18,4,192,24,,,
7628,12:41:11,1,,,2,23,1,실외온도제한,4,0,59,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,9,97,1,21,4,208,24,,,
7629,12:41:13,1,,,2,23,1,실외온도제한,4,0,2,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,9,97,1,21,4,208,24,,,
7630,12:41:15,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,9,81,1,24,4,218,24,,,
7631,12:41:17,1,,,2,23,1,실외온도제한,4,0,6,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,95,255,0,0,0,36,0,1,9,81,1,24,4,218,24,,,
7632,12:41:19,1,,,2,23,1,실외온도제한,4,0,9,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,97,255,0,0,0,36,0,1,9,86,1,19,4,197,24,,,
7633,12:41:21,1,,,2,23,1,실외온도제한,4,0,9,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,9,85,1,19,4,200,24,,,
7634,12:41:23,1,,,2,23,1,실외온도제한,4,0,13,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,9,85,1,19,4,200,24,,,
7635,12:41:25,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,9,77,1,24,4,219,24,,,
7636,12:41:27,1,,,2,23,1,실외온도제한,4,0,16,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,36,0,1,9,77,1,24,4,219,24,,,
7637,12:41:29,1,,,2,23,1,실외온도제한,4,0,19,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,104,255,0,0,0,36,0,1,9,81,1,19,4,196,24,,,
7638,12:41:31,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,9,78,1,24,4,218,24,,,
7639,12:41:33,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,106,255,0,0,0,36,0,1,9,78,1,24,4,218,24,,,
7640,12:41:35,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,36,0,1,9,77,1,18,4,195,24,,,
7641,12:41:37,1,,,2,23,1,실외온도제한,4,0,26,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,36,0,1,9,77,1,18,4,195,24,,,
7642,12:41:39,1,,,2,23,1,실외온도제한,4,0,29,2,8,13,0,-1,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,36,0,1,9,86,1,23,4,216,24,,,
7643,12:41:41,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,9,81,1,16,4,186,24,,,
7644,12:41:43,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,113,255,0,0,0,36,0,1,9,81,1,16,4,186,24,,,
7645,12:41:45,1,,,2,23,1,실외온도제한,4,0,36,2,15,13,0,-1,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,9,81,1,17,4,191,24,,,
7646,12:41:47,1,,,2,23,1,실외온도제한,4,0,36,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,115,255,0,0,0,36,0,1,9,81,1,17,4,191,24,,,
7647,12:41:49,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,36,0,1,9,81,1,23,4,215,24,,,
7648,12:41:51,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,9,79,1,20,4,202,24,,,
7649,12:41:53,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,120,255,0,0,0,36,0,1,9,79,1,20,4,202,24,,,
7650,12:41:55,1,,,2,23,1,실외온도제한,4,0,46,2,25,13,0,-1,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,9,78,1,19,4,198,24,,,
7651,12:41:57,1,,,2,23,1,실외온도제한,4,0,46,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,122,255,0,0,0,36,0,1,9,78,1,19,4,198,24,,,
7652,12:41:59,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,125,255,0,0,0,36,0,1,9,81,1,24,4,222,24,,,
7653,12:42:01,1,,,2,23,1,실외온도제한,4,0,50,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,9,77,1,18,4,193,24,,,
7654,12:42:03,1,,,2,23,1,실외온도제한,4,0,53,2,32,13,0,-1,0,0,0,0,0,0,0,0,0,0,127,255,0,0,0,36,0,1,9,77,1,18,4,193,24,,,
7655,12:42:05,1,,,2,23,1,실외온도제한,4,0,57,2,35,13,0,-1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,9,86,1,24,4,221,24,,,
7656,12:42:07,1,,,2,23,1,실외온도제한,4,0,57,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,129,255,0,0,0,36,0,1,9,86,1,24,4,221,24,,,
7657,12:42:09,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,131,255,0,0,0,36,0,1,9,81,1,24,4,221,24,,,
7658,12:42:11,1,,,2,23,1,실외온도제한,4,0,0,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,36,0,1,9,75,1,17,4,187,24,,,
7659,12:42:13,1,,,2,23,1,실외온도제한,4,0,3,2,2,13,0,0,0,0,0,0,0,0,0,0,0,0,134,255,0,0,0,36,0,1,9,75,1,17,4,187,24,,,
7660,12:42:15,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,9,77,1,20,4,203,24,,,
7661,12:42:17,1,,,2,23,1,실외온도제한,4,0,7,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,136,255,0,0,0,36,0,1,9,77,1,20,4,203,24,,,
7662,12:42:19,1,,,2,23,1,실외온도제한,4,0,10,2,9,13,0,0,0,0,0,0,0,0,0,0,0,0,138,255,0,0,0,36,0,1,9,74,1,19,4,200,24,,,
7663,12:42:21,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,9,81,1,23,4,217,24,,,
7664,12:42:23,1,,,2,23,1,실외온도제한,4,0,13,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,140,255,0,0,0,36,0,1,9,81,1,23,4,217,24,,,
7665,12:42:25,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,36,0,1,9,63,1,19,4,200,24,,,
7666,12:42:27,1,,,2,23,1,실외온도제한,4,0,17,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,143,255,0,0,0,36,0,1,9,63,1,19,4,200,24,,,
7667,12:42:29,1,,,2,23,1,실외온도제한,4,0,20,2,19,13,0,0,0,0,0,0,0,0,0,0,0,0,145,255,0,0,0,36,0,1,9,63,1,23,4,217,24,,,
7668,12:42:31,1,,,2,23,1,실외온도제한,4,0,20,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,9,63,1,23,4,217,24,,,
7669,12:42:33,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,147,255,0,0,0,36,0,1,9,63,1,25,4,224,24,,,
7670,12:42:35,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,9,79,1,17,4,187,24,,,
7671,12:42:37,1,,,2,23,1,실외온도제한,4,0,27,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,149,255,0,0,0,36,0,1,9,79,1,17,4,187,24,,,
7672,12:42:39,1,,,2,23,1,실외온도제한,4,0,30,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,152,255,0,0,0,36,0,1,9,82,1,18,4,194,24,,,
7673,12:42:41,1,,,2,23,1,실외온도제한,4,0,30,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,36,0,1,9,79,1,16,4,185,24,,,
7674,12:42:43,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,154,255,0,0,0,36,0,1,9,79,1,16,4,185,24,,,
7675,12:42:45,1,,,2,23,1,실외온도제한,4,0,37,2,36,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,36,0,1,9,63,1,22,4,210,24,,,
7676,12:42:47,1,,,2,23,1,실외온도제한,4,0,37,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,156,255,0,0,0,36,0,1,9,63,1,22,4,210,24,,,
7677,12:42:49,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,158,255,0,0,0,36,0,1,9,81,1,17,4,191,24,,,
7678,12:42:51,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,9,63,1,23,4,217,24,,,
7679,12:42:53,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,0,0,0,0,0,0,0,0,0,0,0,161,255,0,0,0,36,0,1,9,63,1,23,4,217,24,,,
7680,12:42:55,1,,,2,23,1,실외온도제한,4,0,47,2,6,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,9,63,1,20,4,203,24,,,
7681,12:42:57,1,,,2,23,1,실외온도제한,4,0,47,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,163,255,0,0,0,36,0,1,9,63,1,20,4,203,24,,,
7682,12:42:59,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,165,255,0,0,0,36,0,1,9,63,1,17,4,187,24,,,
7683,12:43:01,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,9,82,1,19,4,197,24,,,
7684,12:43:03,1,,,2,23,1,실외온도제한,4,0,54,2,13,13,0,0,0,0,0,0,0,0,0,0,0,0,167,255,0,0,0,36,0,1,9,82,1,19,4,197,24,,,
7685,12:43:05,1,,,2,23,1,실외온도제한,4,0,57,2,16,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,36,0,1,9,82,1,23,4,214,24,,,
7686,12:43:07,1,,,2,23,1,실외온도제한,4,0,57,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,170,255,0,0,0,36,0,1,9,82,1,23,4,214,24,,,
7687,12:43:09,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,172,255,0,0,0,36,0,1,9,81,1,19,4,199,24,,,
7688,12:43:11,1,,,2,23,1,실외온도제한,4,0,1,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,9,63,1,16,4,184,24,,,
7689,12:43:13,1,,,2,23,1,실외온도제한,4,0,4,2,23,13,0,0,0,0,0,0,0,0,0,0,0,0,174,255,0,0,0,36,0,1,9,63,1,16,4,184,24,,,
7690,12:43:15,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,35,0,1,9,46,1,6,4,172,24,,,
7691,12:43:17,1,,,2,23,1,실외온도제한,4,0,8,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,176,255,0,0,0,35,0,1,9,46,1,6,4,172,24,,,
7692,12:43:19,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,0,0,0,0,0,0,0,0,0,0,0,179,255,0,0,0,35,0,1,9,46,1,5,4,171,24,,,
7693,12:43:21,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,36,0,1,9,52,1,14,4,177,24,,,
7694,12:43:23,1,,,2,23,1,실외온도제한,4,0,14,2,33,13,0,0,0,0,0,0,0,0,0,0,0,0,181,255,0,0,0,36,0,1,9,52,1,14,4,177,24,,,
7695,12:43:25,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,35,0,1,9,52,1,5,4,170,24,,,
7696,12:43:27,1,,,2,23,1,실외온도제한,4,0,18,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,183,255,0,0,0,35,0,1,9,52,1,5,4,170,24,,,
7697,12:43:29,1,,,2,23,1,실외온도제한,4,0,21,2,0,13,0,0,0,0,0,0,0,0,0,0,0,0,185,255,0,0,0,35,0,1,9,52,1,6,4,173,24,,,
7698,12:43:31,1,,,2,23,1,실외온도제한,4,0,21,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,9,52,1,6,4,173,24,,,
7699,12:43:33,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,188,255,0,0,0,35,0,1,9,46,1,6,4,176,24,,,
7700,12:43:35,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,36,0,1,9,46,1,15,4,181,24,,,
7701,12:43:37,1,,,2,23,1,실외온도제한,4,0,28,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,190,255,0,0,0,36,0,1,9,46,1,15,4,181,24,,,
7702,12:43:39,1,,,2,23,1,실외온도제한,4,0,31,2,10,13,0,0,0,0,0,0,0,0,0,0,0,0,192,255,0,0,0,36,0,1,9,46,1,15,4,179,24,,,
7703,12:43:41,1,,,2,23,1,실외온도제한,4,0,31,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,9,62,1,17,4,189,24,,,
7704,12:43:43,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,194,255,0,0,0,36,0,1,9,62,1,17,4,189,24,,,
7705,12:43:45,1,,,2,23,1,실외온도제한,4,0,38,2,17,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,36,0,1,9,46,1,19,4,198,24,,,
7706,12:43:47,1,,,2,23,1,실외온도제한,4,0,38,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,197,255,0,0,0,36,0,1,9,46,1,19,4,198,24,,,
7707,12:43:49,1,,,2,23,1,실외온도제한,4,0,42,2,20,13,0,0,0,0,0,0,0,0,0,0,0,0,199,255,0,0,0,36,0,1,9,46,1,16,4,186,24,,,
7708,12:43:51,1,,,2,23,1,실외온도제한,4,0,42,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,9,46,1,17,4,189,24,,,
7709,12:43:54,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,201,255,0,0,0,36,0,1,9,46,1,17,4,189,24,,,
7710,12:43:56,1,,,2,23,1,실외온도제한,4,0,48,2,27,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,36,0,1,9,52,1,13,4,172,24,,,
7711,12:43:58,1,,,2,23,1,실외온도제한,4,0,48,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,204,255,0,0,0,36,0,1,9,52,1,13,4,172,24,,,
7712,12:44:00,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,206,255,0,0,0,36,0,1,9,46,1,16,4,185,24,,,
7713,12:44:02,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,35,0,1,9,46,1,6,4,173,24,,,
7714,12:44:04,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,0,0,0,0,0,0,0,0,0,0,0,208,255,0,0,0,35,0,1,9,46,1,6,4,173,24,,,
7715,12:44:06,1,,,2,23,1,실외온도제한,4,0,58,2,37,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,9,46,1,15,4,179,24,,,
7716,12:44:08,1,,,2,23,1,실외온도제한,4,0,58,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,210,255,0,0,0,36,0,1,9,46,1,15,4,179,24,,,
7717,12:44:10,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,213,255,0,0,0,36,0,1,9,46,1,16,4,185,24,,,
7718,12:44:12,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,36,0,1,9,46,1,17,4,191,24,,,
7719,12:44:14,1,,,2,23,1,실외온도제한,4,0,5,2,4,13,0,0,0,0,0,0,0,0,0,0,0,0,215,255,0,0,0,36,0,1,9,46,1,17,4,191,24,,,
7720,12:44:16,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,9,52,1,18,4,192,24,,,
7721,12:44:18,1,,,2,23,1,실외온도제한,4,0,9,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,217,255,0,0,0,36,0,1,9,52,1,18,4,192,24,,,
7722,12:44:20,1,,,2,23,1,실외온도제한,4,0,12,2,11,13,0,0,0,0,0,0,0,0,0,0,0,0,219,255,0,0,0,36,0,1,9,46,1,21,4,205,24,,,
7723,12:44:22,1,,,2,23,1,실외온도제한,4,0,12,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,36,0,1,9,46,1,21,4,205,24,,,
7724,12:44:24,1,,,2,23,1,실외온도제한,4,0,15,2,14,13,0,0,0,0,0,0,0,0,0,0,0,0,222,255,0,0,0,36,0,1,9,46,1,20,4,202,24,,,
7725,12:44:26,1,,,2,23,1,실외온도제한,4,0,19,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,9,46,1,22,4,212,24,,,
7726,12:44:28,1,,,2,23,1,실외온도제한,4,0,19,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,224,255,0,0,0,36,0,1,9,46,1,22,4,212,24,,,
7727,12:44:30,1,,,2,23,1,실외온도제한,4,0,22,2,21,13,0,0,0,0,0,0,0,0,0,0,0,0,226,255,0,0,0,36,0,1,9,46,1,23,4,215,24,,,
7728,12:44:32,1,,,2,23,1,실외온도제한,4,0,22,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,9,46,1,22,4,211,24,,,
7729,12:44:34,1,,,2,23,1,실외온도제한,4,0,26,2,24,13,0,0,0,0,0,0,0,0,0,0,0,0,228,255,0,0,0,36,0,1,9,46,1,22,4,211,24,,,
7730,12:44:36,1,,,2,23,1,실외온도제한,4,0,29,2,28,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,36,0,1,9,46,1,21,4,207,24,,,
7731,12:44:38,1,,,2,23,1,실외온도제한,4,0,29,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,231,255,0,0,0,36,0,1,9,46,1,21,4,207,24,,,
7732,12:44:40,1,,,2,23,1,실외온도제한,4,0,32,2,31,13,0,0,0,0,0,0,0,0,0,0,0,0,233,255,0,0,0,36,0,1,9,46,1,23,4,217,24,,,
7733,12:44:42,1,,,2,23,1,실외온도제한,4,0,32,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,35,0,1,9,46,1,5,4,171,24,,,
7734,12:44:44,1,,,2,23,1,실외온도제한,4,0,36,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,235,255,0,0,0,35,0,1,9,46,1,5,4,171,24,,,
7735,12:44:46,1,,,2,23,1,실외온도제한,4,0,39,2,38,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,35,0,1,9,46,1,4,4,168,24,,,
7736,12:44:48,1,,,2,23,1,실외온도제한,4,0,39,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,237,255,0,0,0,35,0,1,9,46,1,4,4,168,24,,,
7737,12:44:50,1,,,2,23,1,실외온도제한,4,0,42,2,1,13,0,0,0,0,0,0,0,0,0,0,0,0,240,255,0,0,0,35,0,1,9,46,1,6,4,174,24,,,
7738,12:44:52,1,,,2,23,1,실외온도제한,4,0,42,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,35,0,1,9,46,1,6,4,174,24,,,
7739,12:44:54,1,,,2,23,1,실외온도제한,4,0,46,2,5,13,0,0,0,0,0,0,0,0,0,0,0,0,242,255,0,0,0,35,0,1,9,46,1,6,4,176,24,,,
7740,12:44:56,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,35,0,1,9,46,1,7,4,179,24,,,
7741,12:44:58,1,,,2,23,1,실외온도제한,4,0,49,2,8,13,0,0,0,0,0,0,0,0,0,0,0,0,244,255,0,0,0,35,0,1,9,46,1,7,4,179,24,,,
7742,12:45:00,1,,,2,23,1,실외온도제한,4,0,53,2,12,13,0,0,0,0,0,0,0,0,0,0,0,0,246,255,0,0,0,35,0,1,9,46,1,8,4,182,24,,,
7743,12:45:02,1,,,2,23,1,실외온도제한,4,0,53,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,35,0,1,9,46,1,8,4,182,24,,,
7744,12:45:04,1,,,2,23,1,실외온도제한,4,0,56,2,15,13,0,0,0,0,0,0,0,0,0,0,0,0,249,255,0,0,0,35,0,1,9,46,1,7,4,179,24,,,
7745,12:45:06,1,,,2,23,1,실외온도제한,4,0,59,2,18,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,36,0,1,9,52,1,18,4,193,24,,,
7746,12:45:08,1,,,2,23,1,실외온도제한,4,0,59,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,1,255,0,0,0,36,0,1,9,52,1,18,4,193,24,,,
7747,12:45:10,1,,,2,23,1,실외온도제한,4,0,3,2,22,13,0,0,0,0,0,0,0,0,0,0,0,0,3,255,0,0,0,36,0,1,9,46,1,16,4,182,24,,,
7748,12:45:12,1,,,2,23,1,실외온도제한,4,0,3,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,35,0,1,9,46,1,4,4,166,24,,,
7749,12:45:14,1,,,2,23,1,실외온도제한,4,0,6,2,25,13,0,0,0,0,0,0,0,0,0,0,0,0,5,255,0,0,0,35,0,1,9,46,1,4,4,166,24,,,
7750,12:45:16,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,36,0,1,9,29,1,16,4,184,24,,,
7751,12:45:18,1,,,2,23,1,실외온도제한,4,0,10,2,29,13,0,0,0,0,0,0,0,0,0,0,0,0,8,255,0,0,0,36,0,1,9,29,1,16,4,184,24,,,
7752,12:45:20,1,,,2,23,1,실외온도제한,4,0,13,2,32,13,0,0,0,0,0,0,0,0,0,0,0,0,10,255,0,0,0,36,0,1,9,25,1,23,4,215,24,,,
7753,12:45:22,1,,,2,23,1,실외온도제한,4,0,13,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,9,25,1,23,4,215,24,,,
7754,12:45:24,1,,,2,23,1,실외온도제한,4,0,16,2,35,13,0,0,0,0,0,0,0,0,0,0,0,0,12,255,0,0,0,36,0,1,9,24,1,19,4,196,24,,,
7755,12:45:26,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,32,1,19,4,197,24,,,
7756,12:45:28,1,,,2,23,1,실외온도제한,4,0,20,2,39,13,0,0,0,0,0,0,0,0,0,0,0,0,14,255,0,0,0,36,0,1,9,32,1,19,4,197,24,,,
7757,12:45:30,1,,,2,23,1,실외온도제한,4,0,23,2,2,13,0,-1,0,0,0,0,0,0,0,0,0,0,17,255,0,0,0,35,0,1,9,29,1,6,4,173,24,,,
7758,12:45:32,1,,,2,23,1,실외온도제한,4,0,23,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,35,0,1,9,29,1,6,4,173,24,,,
7759,12:45:34,1,,,2,23,1,실외온도제한,4,0,26,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,19,255,0,0,0,35,0,1,9,11,1,7,4,178,24,,,
7760,12:45:36,1,,,2,23,1,실외온도제한,4,0,30,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,35,0,1,9,29,1,7,4,179,24,,,
7761,12:45:38,1,,,2,23,1,실외온도제한,4,0,30,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,21,255,0,0,0,35,0,1,9,29,1,7,4,179,24,,,
7762,12:45:40,1,,,2,23,1,실외온도제한,4,0,33,2,12,13,0,-1,0,0,0,0,0,0,0,0,0,0,23,255,0,0,0,36,0,1,9,11,1,19,4,198,24,,,
7763,12:45:42,1,,,2,23,1,실외온도제한,4,0,33,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,9,28,1,16,4,184,24,,,
7764,12:45:44,1,,,2,23,1,실외온도제한,4,0,37,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,26,255,0,0,0,36,0,1,9,28,1,16,4,184,24,,,
7765,12:45:46,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,35,0,1,9,28,1,5,4,168,24,,,
7766,12:45:48,1,,,2,23,1,실외온도제한,4,0,40,2,19,13,0,-1,0,0,0,0,0,0,0,0,0,0,28,255,0,0,0,35,0,1,9,28,1,5,4,168,24,,,
7767,12:45:50,1,,,2,23,1,실외온도제한,4,0,43,2,22,13,0,-1,0,0,0,0,0,0,0,0,0,0,30,255,0,0,0,36,0,1,9,11,1,14,4,177,24,,,
7768,12:45:52,1,,,2,23,1,실외온도제한,4,0,43,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,9,11,1,14,4,177,24,,,
7769,12:45:54,1,,,2,23,1,실외온도제한,4,0,47,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,32,255,0,0,0,36,0,1,9,11,1,19,4,197,24,,,
7770,12:45:56,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,36,0,1,9,11,1,17,4,190,24,,,
7771,12:45:58,1,,,2,23,1,실외온도제한,4,0,50,2,29,13,0,-1,0,0,0,0,0,0,0,0,0,0,35,255,0,0,0,36,0,1,9,11,1,17,4,190,24,,,
7772,12:46:00,1,,,2,23,1,실외온도제한,4,0,54,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,37,255,0,0,0,35,0,1,9,11,1,5,4,170,24,,,
7773,12:46:02,1,,,2,23,1,실외온도제한,4,0,54,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,35,0,1,9,11,1,5,4,170,24,,,
7774,12:46:04,1,,,2,23,1,실외온도제한,4,0,57,2,36,13,0,-1,0,0,0,0,0,0,0,0,0,0,39,255,0,0,0,36,0,1,9,11,1,17,4,191,24,,,
7775,12:46:06,1,,,2,23,1,실외온도제한,4,0,0,2,39,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,9,11,1,6,4,176,24,,,
7776,12:46:08,1,,,2,23,1,실외온도제한,4,0,0,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,42,255,0,0,0,35,0,1,9,11,1,6,4,176,24,,,
7777,12:46:10,1,,,2,23,1,실외온도제한,4,0,4,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,44,255,0,0,0,36,0,1,9,11,1,18,4,192,24,,,
7778,12:46:12,1,,,2,23,1,실외온도제한,4,0,4,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,9,29,1,17,4,188,24,,,
7779,12:46:14,1,,,2,23,1,실외온도제한,4,0,7,2,6,13,0,-1,0,0,0,0,0,0,0,0,0,0,46,255,0,0,0,36,0,1,9,29,1,17,4,188,24,,,
7780,12:46:16,1,,,2,23,1,실외온도제한,4,0,11,2,9,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,9,28,1,14,4,177,24,,,
7781,12:46:18,1,,,2,23,1,실외온도제한,4,0,11,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,48,255,0,0,0,36,0,1,9,28,1,14,4,177,24,,,
7782,12:46:20,1,,,2,23,1,실외온도제한,4,0,14,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,51,255,0,0,0,35,0,1,9,27,1,7,4,178,24,,,
7783,12:46:22,1,,,2,23,1,실외온도제한,4,0,14,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,36,0,1,9,28,1,21,4,205,24,,,
7784,12:46:24,1,,,2,23,1,실외온도제한,4,0,17,2,16,13,0,-1,0,0,0,0,0,0,0,0,0,0,53,255,0,0,0,36,0,1,9,28,1,21,4,205,24,,,
7785,12:46:26,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,36,0,1,9,29,1,20,4,202,24,,,
7786,12:46:28,1,,,2,23,1,실외온도제한,4,0,21,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,55,255,0,0,0,36,0,1,9,29,1,20,4,202,24,,,
7787,12:46:30,1,,,2,23,1,실외온도제한,4,0,24,2,23,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,9,29,1,14,4,177,24,,,
7788,12:46:32,1,,,2,23,1,실외온도제한,4,0,24,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,57,255,0,0,0,36,0,1,9,29,1,14,4,177,24,,,
7789,12:46:35,1,,,2,23,1,실외온도제한,4,0,27,2,26,13,0,-1,0,0,0,0,0,0,0,0,0,0,60,255,0,0,0,35,0,1,9,29,1,5,4,170,24,,,
7790,12:46:37,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,36,0,1,9,28,1,19,4,197,24,,,
7791,12:46:39,1,,,2,23,1,실외온도제한,4,0,31,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,62,255,0,0,0,36,0,1,9,28,1,19,4,197,24,,,
7792,12:46:41,1,,,2,23,1,실외온도제한,4,0,34,2,33,13,0,-1,0,0,0,0,0,0,0,0,0,0,64,255,0,0,0,36,0,1,9,24,1,21,4,206,24,,,
7793,12:46:43,1,,,2,23,1,실외온도제한,4,0,34,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,36,0,1,9,24,1,21,4,206,24,,,
7794,12:46:45,1,,,2,23,1,실외온도제한,4,0,38,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,66,255,0,0,0,36,0,1,9,25,1,15,4,181,24,,,
7795,12:46:47,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,36,0,1,9,25,1,17,4,188,24,,,
7796,12:46:49,1,,,2,23,1,실외온도제한,4,0,41,2,0,13,0,-1,0,0,0,0,0,0,0,0,0,0,69,255,0,0,0,36,0,1,9,25,1,17,4,188,24,,,
7797,12:46:51,1,,,2,23,1,실외온도제한,4,0,44,2,3,13,0,-1,0,0,0,0,0,0,0,0,0,0,71,255,0,0,0,36,0,1,9,24,1,17,4,190,24,,,
7798,12:46:53,1,,,2,23,1,실외온도제한,4,0,44,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,36,0,1,9,24,1,17,4,190,24,,,
7799,12:46:55,1,,,2,23,1,실외온도제한,4,0,48,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,73,255,0,0,0,35,0,1,9,25,1,5,4,169,24,,,
7800,12:46:57,1,,,2,23,1,실외온도제한,4,0,51,2,10,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,9,27,1,21,4,208,24,,,
7801,12:46:59,1,,,2,23,1,실외온도제한,4,0,51,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,75,255,0,0,0,36,0,1,9,27,1,21,4,208,24,,,
7802,12:47:01,1,,,2,23,1,실외온도제한,4,0,55,2,13,13,0,-1,0,0,0,0,0,0,0,0,0,0,78,255,0,0,0,36,0,1,9,23,1,18,4,195,24,,,
7803,12:47:03,1,,,2,23,1,실외온도제한,4,0,55,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,36,0,1,9,23,1,18,4,195,24,,,
7804,12:47:05,1,,,2,23,1,실외온도제한,4,0,58,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,80,255,0,0,0,35,0,1,9,34,1,7,4,179,24,,,
7805,12:47:07,1,,,2,23,1,실외온도제한,4,0,1,2,20,13,0,-1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,36,0,1,9,29,1,19,4,200,24,,,
7806,12:47:09,1,,,2,23,1,실외온도제한,4,0,1,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,82,255,0,0,0,36,0,1,9,29,1,19,4,200,24,,,
7807,12:47:11,1,,,2,23,1,실외온도제한,4,0,5,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,84,255,0,0,0,36,0,1,9,29,1,19,4,196,24,,,
7808,12:47:13,1,,,2,23,1,실외온도제한,4,0,5,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,8,94,1,5,4,169,24,,,
7809,12:47:15,1,,,2,23,1,실외온도제한,4,0,8,2,27,13,0,-1,0,0,0,0,0,0,0,0,0,0,87,255,0,0,0,35,0,1,8,94,1,5,4,169,24,,,
7810,12:47:17,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,36,0,1,8,99,1,17,4,190,24,,,
7811,12:47:19,1,,,2,23,1,실외온도제한,4,0,11,2,30,13,0,-1,0,0,0,0,0,0,0,0,0,0,89,255,0,0,0,36,0,1,8,99,1,17,4,190,24,,,
7812,12:47:21,1,,,2,23,1,실외온도제한,4,0,15,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,36,0,1,8,99,1,14,4,175,24,,,
7813,12:47:23,1,,,2,23,1,실외온도제한,4,0,15,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,91,255,0,0,0,36,0,1,8,99,1,14,4,175,24,,,
7814,12:47:25,1,,,2,23,1,실외온도제한,4,0,18,2,37,13,0,-1,0,0,0,0,0,0,0,0,0,0,93,255,0,0,0,36,0,1,8,99,1,16,4,185,24,,,
7815,12:47:27,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,8,99,1,8,4,186,24,,,
7816,12:47:29,1,,,2,23,1,실외온도제한,4,0,22,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,96,255,0,0,0,35,0,1,8,99,1,8,4,186,24,,,
7817,12:47:31,1,,,2,23,1,실외온도제한,4,0,25,2,4,13,0,-1,0,0,0,0,0,0,0,0,0,0,98,255,0,0,0,36,0,1,8,99,1,20,4,201,24,,,
7818,12:47:33,1,,,2,23,1,실외온도제한,4,0,25,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,8,99,1,20,4,201,24,,,
7819,12:47:35,1,,,2,23,1,실외온도제한,4,0,28,2,7,13,0,-1,0,0,0,0,0,0,0,0,0,0,100,255,0,0,0,36,0,1,8,94,1,17,4,191,24,,,
7820,12:47:37,1,,,2,23,1,실외온도제한,4,0,32,2,11,13,0,-1,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,35,0,1,8,94,1,3,4,159,24,,,
7821,12:47:39,1,,,2,23,1,실외온도제한,4,0,32,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,102,255,0,0,0,35,0,1,8,94,1,3,4,159,24,,,
7822,12:47:41,1,,,2,23,1,실외온도제한,4,0,35,2,14,13,0,-1,0,0,0,0,0,0,0,0,0,0,105,255,0,0,0,36,0,1,8,94,1,17,4,191,24,,,
7823,12:47:43,1,,,2,23,1,실외온도제한,4,0,35,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,35,0,1,8,94,1,3,4,162,24,,,
7824,12:47:45,1,,,2,23,1,실외온도제한,4,0,39,2,17,13,0,-1,0,0,0,0,0,0,0,0,0,0,107,255,0,0,0,35,0,1,8,94,1,3,4,162,24,,,
7825,12:47:47,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,35,0,1,8,99,1,9,4,187,24,,,
7826,12:47:49,1,,,2,23,1,실외온도제한,4,0,42,2,21,13,0,-1,0,0,0,0,0,0,0,0,0,0,109,255,0,0,0,35,0,1,8,99,1,9,4,187,24,,,
7827,12:47:51,1,,,2,23,1,실외온도제한,4,0,45,2,24,13,0,-1,0,0,0,0,0,0,0,0,0,0,111,255,0,0,0,35,0,1,8,94,1,4,4,165,24,,,
7828,12:47:53,1,,,2,23,1,실외온도제한,4,0,45,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,8,94,1,4,4,165,24,,,
7829,12:47:55,1,,,2,23,1,실외온도제한,4,0,49,2,28,13,0,-1,0,0,0,0,0,0,0,0,0,0,114,255,0,0,0,35,0,1,8,94,1,6,4,173,24,,,
7830,12:47:57,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,36,0,1,8,94,1,18,4,193,24,,,
7831,12:47:59,1,,,2,23,1,실외온도제한,4,0,52,2,31,13,0,-1,0,0,0,0,0,0,0,0,0,0,116,255,0,0,0,36,0,1,8,94,1,18,4,193,24,,,
7832,12:48:01,1,,,2,23,1,실외온도제한,4,0,55,2,34,13,0,-1,0,0,0,0,0,0,0,0,0,0,118,255,0,0,0,35,0,1,8,94,1,4,4,164,24,,,
7833,12:48:03,1,,,2,23,1,실외온도제한,4,0,55,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,35,0,1,8,94,1,4,4,164,24,,,
7834,12:48:05,1,,,2,23,1,실외온도제한,4,0,59,2,38,13,0,-1,0,0,0,0,0,0,0,0,0,0,121,255,0,0,0,36,0,1,8,99,1,17,4,190,24,,,
7835,12:48:07,1,,,2,23,1,실외온도제한,4,0,2,2,1,13,0,-1,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,36,0,1,8,99,1,17,4,189,24,,,
7836,12:48:09,1,,,2,23,1,실외온도제한,4,0,2,2,5,13,0,-1,0,0,0,0,0,0,0,0,0,0,123,255,0,0,0,36,0,1,8,99,1,17,4,189,24,,,
