Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Wednesday, October 02 08:49:57, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
System Info:,Multi V H/P,Multi V 5,R410A,1Unit,Default Unit:,"C , kPa , m3/h , kBtu/h",User's Unit:,"C , kPa , m3/h , kBtu/h"
Distributor:,전문점,Version:,"1.33.0",LGMV:,8.2.3R,External:,"5"
Installer:,설치자,EEPROM:,"79.94.8",COMP:,"19.19",FAN:,"19.19"
Model:,모델,IDU NUM:,2,Connect:,ODU
Site:,현장,Hrunit NUM:,0,AWHP:,0,DXC:,0,FAU:,0,GHU:,0,WHU:,0,CASCADE:,0,SHOWCASE:,0,
siter,time,운전모드,Error,ErrorUnit,목표고압,목표저압,목표과열,목표과냉과열,현재고압,현재저압,현재과열,현재과냉과열,가중평균실내온도,압축비,현재과냉,,ACCUM.,4WAY,HEX V/V,균유 V/V,리시버 IN,리시버 OUT,흡입 V/V,오일센서,오일센서2,,열교환기상부,열교환기하부,INV1 예열,INV2 예열,오일제어1,오일제어2,Dry Contact,적설,,,INV 목표/현재,INV 목표/현재,INV2 목표/현재,INV2 목표/현재,FAN 목표,FAN 현재,FAN2 목표,FAN2 현재,,Main EEV,Sub EEV,과냉각기EEV,TVI EEV,VI EEV1,VI EEV2,,공기온도,흡입온도,응축온도,증발온도,INV 토출온도,INV2 토출온도,열교환기온도,상부열교환기,하부열교환기,과냉입구온도,과냉출구온도,액관온도,TVI 입구온도,TVI 출구온도,INV IPM온도,INV2 IPM온도,Fan Heatsink,Fan2 Heatsink,습도,소음레벨,
1,08:49:57,0,,,0,0,0.0,0.0,1282,1248,1.1,1.4,220.00,1.03,-0.2,,1,0,0,0,0,1,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,0,0,0,0,0,0,,17.6,18.8,18.5,17.7,20.0,22.0,18.0,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
2,08:49:59,0,,,0,0,0.0,0.0,1282,1248,1.1,1.4,220.00,1.03,-0.2,,1,0,0,0,0,1,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,0,0,0,0,0,0,,17.6,18.8,18.5,17.7,20.0,22.0,18.0,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
3,08:50:01,0,,,0,0,0.0,0.0,1282,1248,1.1,1.4,220.00,1.03,-0.2,,1,0,0,0,0,1,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,0,0,0,0,0,0,,17.6,18.8,18.5,17.7,20.0,22.0,18.0,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
4,08:50:03,0,,,0,0,0.0,0.0,1282,1248,1.1,1.4,220.00,1.03,-0.2,,1,0,0,0,0,1,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,0,0,0,0,0,0,,17.6,18.8,18.5,17.7,20.0,22.0,18.0,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
5,08:50:05,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,0,0,0,0,0,0,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
6,08:50:07,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,6,6,0,0,6,6,,17.6,18.8,18.3,17.8,20.0,20.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
7,08:50:09,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,176,32,0,0,176,176,,17.6,18.8,18.3,17.8,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
8,08:50:11,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,360,32,0,0,360,360,,17.6,18.8,18.3,17.8,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
9,08:50:13,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,665,32,0,0,665,665,,17.6,18.8,18.3,17.8,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
10,08:50:15,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,849,32,0,0,849,849,,17.6,18.8,18.3,17.8,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
11,08:50:17,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1032,32,0,0,1032,1032,,17.6,18.8,18.3,17.8,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
12,08:50:19,0,,,2010,1000,0.0,0.0,1274,1248,1.1,1.4,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1236,32,0,0,1236,1236,,17.6,18.8,18.3,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
13,08:50:21,0,,,2010,1000,0.0,0.0,1274,1251,1.0,1.3,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1419,32,0,0,1419,1419,,17.6,18.8,18.3,17.8,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
14,08:50:23,0,,,2010,1000,0.0,0.0,1274,1248,1.1,1.4,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1603,32,0,0,1603,1603,,17.6,18.8,18.3,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
15,08:50:25,0,,,2010,1000,0.0,0.0,1274,1248,1.1,1.4,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1806,32,0,0,1806,1806,,17.6,18.8,18.3,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
16,08:50:27,0,,,2010,1000,0.0,0.0,1274,1248,1.1,1.4,30.10,1.02,-0.4,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,3,0,1950,1950,,17.6,18.8,18.3,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,55,0,
17,08:50:29,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
18,08:50:31,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
19,08:50:33,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,25,21,21,56,0,
20,08:50:35,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
21,08:50:37,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
22,08:50:39,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
23,08:50:41,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
24,08:50:43,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
25,08:50:46,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
26,08:50:48,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
27,08:50:50,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
28,08:50:52,0,,,2010,1000,0.0,0.0,1282,1248,1.1,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.7,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
29,08:50:54,0,,,2010,1000,0.0,0.0,1282,1244,1.2,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.6,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
30,08:50:56,0,,,2010,1000,0.0,0.0,1282,1244,1.2,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.6,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
31,08:50:58,0,,,2010,1000,0.0,0.0,1282,1244,1.2,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.6,20.0,22.0,17.7,18.4,18.4,19.1,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
32,08:51:00,0,,,2010,1000,0.0,0.0,1282,1244,1.2,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
33,08:51:02,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
34,08:51:04,0,,,2010,1000,0.0,0.0,1282,1244,1.2,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.8,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
35,08:51:06,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.6,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
36,08:51:08,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
37,08:51:10,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
38,08:51:12,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,56,0,
39,08:51:14,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
40,08:51:16,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
41,08:51:18,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
42,08:51:20,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
43,08:51:22,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
44,08:51:24,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
45,08:51:26,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
46,08:51:28,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
47,08:51:30,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
48,08:51:32,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
49,08:51:34,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
50,08:51:36,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
51,08:51:38,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
52,08:51:40,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
53,08:51:42,0,,,2010,1000,0.0,0.0,1282,1241,1.2,1.6,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.5,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
54,08:51:44,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
55,08:51:46,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
56,08:51:48,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
57,08:51:50,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
58,08:51:52,0,,,2010,1000,0.0,0.0,1282,1244,1.1,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.7,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
59,08:51:54,0,,,2010,1000,0.0,0.0,1282,1241,1.1,1.6,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.5,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
60,08:51:56,0,,,2010,1000,0.0,0.0,1282,1241,1.1,1.6,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.5,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
61,08:51:58,0,,,2010,1000,0.0,0.0,1282,1241,1.1,1.6,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.5,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
62,08:52:00,0,,,2010,1000,0.0,0.0,1282,1241,1.1,1.6,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.5,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
63,08:52:02,0,,,2010,1000,0.0,0.0,1282,1241,1.1,1.6,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.5,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
64,08:52:04,0,,,2010,1000,0.0,0.0,1282,1244,1.0,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
65,08:52:06,0,,,2010,1000,0.0,0.0,1282,1244,1.0,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
66,08:52:08,0,,,2010,1000,0.0,0.0,1282,1244,1.0,1.5,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.6,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
67,08:52:10,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
68,08:52:12,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
69,08:52:14,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
70,08:52:16,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
71,08:52:18,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
72,08:52:20,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
73,08:52:22,0,,,2010,1000,0.0,0.0,1282,1248,0.9,1.4,30.10,1.03,-0.2,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.5,18.6,18.5,17.7,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.7,220.0,220.0,24,24,21,21,55,0,
74,08:52:24,0,,,2010,1000,0.0,0.0,1291,1251,0.8,1.3,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.8,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
75,08:52:26,0,,,2010,1000,0.0,0.0,1291,1251,0.8,1.3,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.8,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
76,08:52:28,0,,,2010,1000,0.0,0.0,1291,1251,0.8,1.3,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.8,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
77,08:52:30,0,,,2010,1000,0.0,0.0,1291,1251,0.8,1.3,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.8,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
78,08:52:32,0,,,2010,1000,0.0,0.0,1291,1254,0.7,1.2,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.9,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
79,08:52:34,0,,,2010,1000,0.0,0.0,1291,1254,0.7,1.2,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.9,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
80,08:52:36,0,,,2010,1000,0.0,0.0,1291,1254,0.7,1.2,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,17.9,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
81,08:52:38,0,,,2010,1000,0.0,0.0,1291,1257,0.6,1.1,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
82,08:52:40,0,,,2010,1000,0.0,0.0,1291,1257,0.6,1.1,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
83,08:52:42,0,,,2010,1000,0.0,0.0,1291,1257,0.6,1.1,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
84,08:52:44,0,,,2010,1000,0.0,0.0,1291,1257,0.6,1.1,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
85,08:52:46,0,,,2010,1000,0.0,0.0,1291,1257,0.6,1.1,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
86,08:52:48,0,,,2010,1000,0.0,0.0,1291,1257,0.6,1.1,30.10,1.03,0.3,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.6,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
87,08:52:50,0,,,2010,1000,0.0,0.0,1291,1257,0.5,1.1,30.10,1.03,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.5,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
88,08:52:52,0,,,2010,1000,0.0,0.0,1291,1257,0.5,1.1,30.10,1.03,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.5,18.7,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
89,08:52:54,0,,,2010,1000,0.0,0.0,1299,1257,0.5,1.1,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.5,18.9,18.0,20.0,22.0,17.7,18.4,18.4,18.7,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
90,08:52:56,0,,,2010,1000,0.0,0.0,1291,1261,0.4,1.0,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.5,18.7,18.1,20.0,22.0,17.7,18.4,18.0,18.7,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
91,08:52:58,0,,,2010,1000,0.0,0.0,1299,1261,0.4,1.0,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.5,18.9,18.1,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
92,08:53:00,0,,,2010,1000,0.0,0.0,1299,1261,0.4,1.0,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.5,18.9,18.1,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
93,08:53:02,0,,,2010,1000,0.0,0.0,1299,1264,0.2,0.9,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.4,18.9,18.2,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
94,08:53:04,0,,,2010,1000,0.0,0.0,1299,1264,0.2,0.9,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.4,18.9,18.2,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
95,08:53:06,0,,,2010,1000,0.0,0.0,1299,1264,0.1,0.9,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.3,18.9,18.2,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
96,08:53:08,0,,,2010,1000,0.0,0.0,1299,1264,0.0,0.9,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.2,18.9,18.2,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
97,08:53:10,0,,,2010,1000,0.0,0.0,1299,1264,0.0,0.9,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.2,18.9,18.2,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
98,08:53:12,0,,,2010,1000,0.0,0.0,1299,1264,-0.1,0.9,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,18.9,18.2,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
99,08:53:14,0,,,2010,1000,0.0,0.0,1299,1268,-0.1,0.9,30.10,1.02,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,18.9,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
100,08:53:16,0,,,2010,1000,0.0,0.0,1299,1268,-0.2,0.9,30.10,1.02,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,18.9,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
101,08:53:18,0,,,2010,1000,0.0,0.0,1299,1268,-0.2,0.9,30.10,1.02,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,18.9,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
102,08:53:20,0,,,2010,1000,0.0,0.0,1299,1268,-0.2,0.9,30.10,1.02,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,18.9,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
103,08:53:22,0,,,2010,1000,0.0,0.0,1299,1268,-0.2,0.9,30.10,1.02,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,18.9,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
104,08:53:24,0,,,2010,1000,0.0,0.0,1307,1268,-0.2,0.9,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
105,08:53:26,0,,,2010,1000,0.0,0.0,1307,1268,-0.2,0.9,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
106,08:53:29,0,,,2010,1000,0.0,0.0,1307,1268,-0.3,0.9,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
107,08:53:31,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
108,08:53:33,0,,,2010,1000,0.0,0.0,1307,1271,-0.4,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
109,08:53:35,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
110,08:53:37,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
111,08:53:39,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
112,08:53:41,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
113,08:53:43,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
114,08:53:45,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
115,08:53:47,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,1.1,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.0,220.0,220.0,24,24,21,21,55,0,
116,08:53:49,0,,,2010,1000,0.0,0.0,1307,1271,-0.3,0.8,30.10,1.03,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
117,08:53:51,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
118,08:53:53,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
119,08:53:55,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
120,08:53:57,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
121,08:53:59,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
122,08:54:01,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
123,08:54:03,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
124,08:54:05,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
125,08:54:07,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
126,08:54:09,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
127,08:54:11,0,,,2010,1000,0.0,0.0,1307,1275,-0.4,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
128,08:54:13,0,,,2010,1000,0.0,0.0,1307,1275,-0.3,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
129,08:54:15,0,,,2010,1000,0.0,0.0,1315,1275,-0.4,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.0,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
130,08:54:17,0,,,2010,1000,0.0,0.0,1307,1275,-0.3,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
131,08:54:19,0,,,2010,1000,0.0,0.0,1307,1275,-0.3,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
132,08:54:21,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
133,08:54:23,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
134,08:54:25,0,,,2010,1000,0.0,0.0,1307,1275,-0.3,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
135,08:54:27,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
136,08:54:29,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
137,08:54:31,0,,,2010,1000,0.0,0.0,1307,1275,-0.3,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
138,08:54:33,0,,,2010,1000,0.0,0.0,1307,1275,-0.3,0.7,30.10,1.02,0.7,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
139,08:54:35,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
140,08:54:37,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
141,08:54:39,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
142,08:54:41,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
143,08:54:43,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
144,08:54:45,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.4,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
145,08:54:47,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
146,08:54:49,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
147,08:54:51,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
148,08:54:53,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
149,08:54:55,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
150,08:54:57,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
151,08:54:59,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
152,08:55:01,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
153,08:55:03,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
154,08:55:05,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
155,08:55:07,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
156,08:55:09,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
157,08:55:11,0,,,2010,1000,0.0,0.0,1315,1278,-0.4,0.6,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
158,08:55:13,0,,,2010,1000,0.0,0.0,1315,1275,-0.3,0.7,30.10,1.03,0.9,,0,0,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
159,08:55:15,2,,,2435,556,3.0,15.0,1315,1278,-0.4,0.6,18.70,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
160,08:55:17,2,,,2435,556,3.0,15.0,1307,1278,-0.4,0.6,18.70,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1950,32,20,0,1950,1950,,17.3,18.1,19.1,18.5,20.0,20.0,17.7,18.4,18.0,18.7,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
161,08:55:19,2,,,2435,556,3.0,15.0,1315,1278,-0.4,0.6,18.70,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1727,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
162,08:55:21,2,,,2435,556,3.0,15.0,1315,1278,-0.4,0.6,18.70,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1361,32,20,0,1950,1950,,17.3,18.1,19.3,18.5,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
163,08:55:23,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,18.70,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,953,32,20,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
164,08:55:25,2,,,2435,556,3.0,15.0,1315,1275,-0.3,0.7,18.70,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,587,32,20,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
165,08:55:27,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,20,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
166,08:55:29,2,,,2435,556,3.0,15.0,1315,1275,-0.3,0.7,19.10,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
167,08:55:31,2,,,2435,556,3.0,15.0,1315,1275,-0.3,0.7,19.10,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
168,08:55:33,2,,,2435,556,3.0,15.0,1315,1275,-0.3,0.7,19.10,1.03,0.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.3,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
169,08:55:35,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
170,08:55:37,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
171,08:55:39,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
172,08:55:41,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
173,08:55:43,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
174,08:55:45,2,,,2435,556,3.0,15.0,1307,1275,-0.3,0.7,19.10,1.02,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.4,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
175,08:55:47,2,,,2435,556,3.0,15.0,1307,1271,-0.2,0.8,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.2,18.1,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
176,08:55:49,2,,,2435,556,3.0,15.0,1307,1271,-0.2,0.8,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
177,08:55:51,2,,,2435,556,3.0,15.0,1307,1271,-0.2,0.8,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.3,18.1,19.1,18.3,20.0,22.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
178,08:55:53,2,,,2435,556,3.0,15.0,1307,1271,-0.3,0.8,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
179,08:55:55,2,,,2435,556,3.0,15.0,1307,1271,-0.3,0.8,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
180,08:55:57,2,,,2435,556,3.0,15.0,1307,1271,-0.3,0.8,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
181,08:55:59,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
182,08:56:01,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
183,08:56:03,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,0,300,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
184,08:56:05,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,0,300,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
185,08:56:07,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,0,300,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,23,24,21,21,55,0,
186,08:56:09,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,0,300,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,21,21,55,0,
187,08:56:12,2,,,2435,556,3.0,15.0,1307,1268,-0.2,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,0,300,0,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.3,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,23,24,21,21,55,0,
188,08:56:14,2,,,2435,556,3.0,15.0,1307,1264,-0.1,0.9,19.10,1.03,0.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,10,300,10,,32,32,10,0,1950,1950,,17.2,18.0,19.1,18.2,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,25,22,22,55,0,
189,08:56:16,2,,,2435,556,3.0,15.0,1299,1264,-0.1,0.9,19.10,1.03,0.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.2,18.0,18.9,18.2,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,22,24,22,22,55,0,
190,08:56:18,2,,,2435,556,3.0,15.0,1299,1264,-0.1,0.9,19.10,1.03,0.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,520,300,520,,32,32,10,0,1950,1950,,17.2,18.0,18.9,18.2,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,22,22,55,0,
191,08:56:20,2,,,2435,556,3.0,15.0,1299,1261,-0.1,1.0,19.10,1.03,0.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.2,18.0,18.9,18.1,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,23,24,22,22,55,0,
192,08:56:22,2,,,2435,556,3.0,15.0,1291,1257,-0.0,1.1,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.2,18.0,18.7,18.0,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,22,22,55,0,
193,08:56:24,2,,,2435,556,3.0,15.0,1291,1254,0.1,1.2,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.2,18.0,18.7,17.9,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,23,24,22,22,55,0,
194,08:56:26,2,,,2435,556,3.0,15.0,1291,1254,0.1,1.2,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.1,18.0,18.7,17.9,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,23,23,22,22,55,0,
195,08:56:28,2,,,2435,556,3.0,15.0,1291,1251,0.2,1.3,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.1,18.0,18.7,17.8,20.0,20.0,17.7,18.4,18.0,18.4,19.1,18.4,220.0,220.0,23,24,23,23,55,0,
