Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Wednesday, October 02 08:49:57, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
196,08:56:30,2,,,2435,556,3.0,15.0,1291,1251,0.2,1.3,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.1,18.0,18.7,17.8,20.0,20.0,17.4,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,23,23,55,0,
197,08:56:32,2,,,2435,556,3.0,15.0,1291,1251,0.2,1.3,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.1,18.0,18.7,17.8,20.0,20.0,17.4,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,23,23,55,0,
198,08:56:34,2,,,2435,556,3.0,15.0,1291,1248,0.3,1.4,19.10,1.03,0.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.1,18.0,18.7,17.7,20.0,20.0,17.4,18.4,18.0,18.4,19.1,18.4,220.0,220.0,24,24,23,23,55,0,
199,08:56:36,2,,,2435,556,3.0,15.0,1282,1248,0.3,1.4,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,18.0,18.5,17.7,20.0,20.0,17.4,18.0,18.0,18.4,19.1,18.4,220.0,220.0,24,24,23,23,55,0,
200,08:56:38,2,,,2435,556,3.0,15.0,1282,1248,0.2,1.4,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.7,20.0,20.0,17.4,18.0,18.0,18.4,19.1,18.4,220.0,220.0,25,24,23,23,55,0,
201,08:56:40,2,,,2435,556,3.0,15.0,1282,1244,0.3,1.5,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.6,20.0,20.0,17.4,18.0,18.0,18.4,19.1,18.4,220.0,220.0,25,24,23,23,55,0,
202,08:56:42,2,,,2435,556,3.0,15.0,1282,1244,0.3,1.5,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.6,20.0,20.0,17.4,18.0,18.0,18.4,19.1,18.4,220.0,220.0,24,24,23,23,55,0,
203,08:56:44,2,,,2435,556,3.0,15.0,1282,1241,0.3,1.2,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.5,20.0,20.0,17.4,18.0,18.0,18.0,18.7,18.4,220.0,220.0,23,23,24,24,55,0,
204,08:56:46,2,,,2435,556,3.0,15.0,1282,1241,0.3,1.2,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,23,24,24,24,55,0,
205,08:56:48,2,,,2435,556,3.0,15.0,1282,1241,0.3,1.2,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,23,23,24,24,55,0,
206,08:56:50,2,,,2435,556,3.0,15.0,1282,1241,0.3,1.2,19.10,1.03,0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,17.0,17.9,18.5,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,24,24,24,24,55,0,
207,08:56:52,2,,,2435,556,3.0,15.0,1274,1238,0.3,1.2,19.10,1.03,-0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,16.9,17.8,18.3,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,23,24,24,24,55,0,
208,08:56:54,2,,,2435,556,3.0,15.0,1274,1238,0.3,1.2,19.10,1.03,-0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,16.9,17.8,18.3,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,24,24,24,24,55,0,
209,08:56:56,2,,,2435,556,3.0,15.0,1274,1238,0.2,1.2,19.10,1.03,-0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,16.9,17.7,18.3,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,23,24,24,24,55,0,
210,08:56:58,2,,,2435,556,3.0,15.0,1274,1238,0.2,1.2,19.10,1.03,-0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,16.9,17.7,18.3,17.5,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,24,24,24,24,55,0,
211,08:57:00,2,,,2435,556,3.0,15.0,1274,1235,0.2,1.3,19.10,1.03,-0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,16.9,17.6,18.3,17.4,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,24,24,24,24,55,0,
212,08:57:02,2,,,2435,556,3.0,15.0,1274,1235,0.2,1.3,19.10,1.03,-0.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,300,300,300,300,,32,32,10,0,1950,1950,,16.9,17.6,18.3,17.4,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,23,23,25,25,55,0,
213,08:57:04,2,,,2435,556,3.0,0.0,1274,1235,0.2,1.3,19.10,1.03,-0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,290,300,290,300,,32,32,10,0,1950,1950,,16.9,17.6,18.3,17.4,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.4,220.0,220.0,24,24,25,25,55,0,
214,08:57:06,2,,,2435,556,3.0,0.0,1274,1231,0.2,1.4,19.10,1.03,0.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,290,300,290,290,,32,32,10,0,1950,1950,,16.8,17.5,18.3,17.3,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.0,220.0,220.0,23,23,25,25,55,0,
215,08:57:08,2,,,2435,556,3.0,0.0,1274,1231,0.2,1.4,19.10,1.03,0.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,290,290,290,290,,32,32,10,0,1950,1950,,16.8,17.5,18.3,17.3,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.0,220.0,220.0,25,24,25,25,55,0,
216,08:57:10,2,,,2435,556,3.0,0.0,1266,1231,0.2,1.4,19.10,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,290,290,290,290,,32,32,10,0,1950,1950,,16.8,17.5,18.1,17.3,20.0,20.0,17.4,18.0,17.7,18.0,18.7,18.0,220.0,220.0,24,24,25,25,55,0,
217,08:57:12,2,,,2435,556,3.0,0.0,1266,1231,0.2,1.4,19.10,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,290,290,290,290,,32,32,10,0,1950,1950,,16.8,17.5,18.1,17.3,20.0,20.0,17.4,17.7,17.7,18.0,18.7,18.0,220.0,220.0,25,24,25,25,55,0,
218,08:57:14,2,,,2435,556,3.0,0.0,1266,1231,0.1,1.4,19.10,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,290,290,290,290,,32,32,10,0,1950,1950,,16.8,17.4,18.1,17.3,20.0,20.0,17.4,17.7,17.7,18.0,18.7,18.0,220.0,220.0,23,24,25,25,55,0,
219,08:57:16,2,,,2435,556,3.0,0.0,1266,1228,0.2,1.2,18.70,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,410,290,410,290,,32,32,10,0,1950,1950,,16.8,17.4,18.1,17.2,20.0,20.0,17.4,17.7,17.7,18.0,18.4,18.0,220.0,220.0,23,24,25,25,55,0,
220,08:57:18,2,,,2435,556,3.0,0.0,1266,1228,0.2,1.2,18.70,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,410,300,410,300,,32,32,10,0,1950,1950,,16.8,17.4,18.1,17.2,20.0,20.0,17.4,17.7,17.7,17.7,18.4,18.0,220.0,220.0,24,24,25,25,55,0,
221,08:57:20,2,,,2435,556,3.0,0.0,1266,1228,0.2,1.2,18.70,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,410,320,410,330,,32,32,10,0,1950,1950,,16.7,17.4,18.1,17.2,20.0,20.0,17.4,17.7,17.7,17.7,18.4,18.0,220.0,220.0,25,24,25,25,55,0,
222,08:57:22,2,,,2435,556,3.0,0.0,1266,1228,0.2,1.2,18.70,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,410,340,410,340,,32,32,10,0,1950,1950,,16.7,17.4,18.1,17.2,20.0,20.0,17.4,17.7,17.7,17.7,18.4,18.0,220.0,220.0,24,24,25,25,55,0,
223,08:57:24,2,,,2435,556,3.0,0.0,1266,1225,0.2,1.3,18.70,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,470,410,470,410,,32,32,10,0,1950,1950,,16.7,17.3,18.1,17.1,20.0,20.0,17.0,17.7,17.7,17.7,18.4,18.0,220.0,220.0,23,24,25,25,55,0,
224,08:57:26,2,,,2435,556,3.0,0.0,1266,1225,0.2,1.3,18.70,1.03,0.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,470,410,470,410,,32,32,10,0,1950,1950,,16.7,17.3,18.1,17.1,20.0,20.0,17.0,17.7,17.7,17.7,18.4,18.0,220.0,220.0,26,24,25,25,55,0,
225,08:57:28,2,,,2435,556,3.0,0.0,1299,1189,1.2,2.3,18.70,1.09,0.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,0.0,25,0.0,470,430,470,430,,32,32,10,0,1950,1950,,16.7,17.3,18.9,16.1,20.0,20.0,17.0,17.7,17.7,17.7,18.4,18.0,220.0,220.0,27,28,25,25,55,0,
226,08:57:30,2,,,2435,556,3.0,0.0,1356,1209,0.6,1.7,18.70,1.11,2.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,20.0,25,20.0,470,470,470,470,,32,32,10,0,1950,1950,,16.7,17.3,20.4,16.7,20.0,20.0,17.0,17.4,17.7,17.7,18.4,18.0,220.0,220.0,27,27,25,25,55,0,
227,08:57:32,2,,,2435,556,3.0,0.0,1430,1166,1.7,2.9,18.70,1.21,4.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,26.0,25,25.0,470,470,470,470,,148,148,10,0,1950,1950,,16.7,17.2,22.2,15.5,20.0,20.0,17.0,17.4,17.4,17.7,18.4,18.0,220.0,220.0,26,26,25,25,55,0,
228,08:57:34,2,,,2435,556,3.0,0.0,1462,1144,2.3,3.6,18.70,1.26,5.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,500,470,500,470,,280,196,10,0,1950,1950,,16.7,17.1,23.0,14.8,20.0,20.0,17.0,17.4,17.4,17.7,18.4,18.0,220.0,220.0,26,27,25,25,55,0,
229,08:57:36,2,,,2435,556,3.0,0.0,1503,1121,2.7,4.2,18.70,1.31,5.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,500,470,500,470,,280,196,10,0,1950,1950,,16.7,16.9,23.9,14.2,20.0,20.0,17.0,17.4,17.4,17.7,18.4,18.0,220.0,220.0,26,26,25,25,55,0,
230,08:57:38,2,,,2435,556,3.0,0.0,1552,1092,3.3,5.1,18.70,1.39,6.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,500,500,500,500,,280,196,10,0,1950,1950,,16.7,16.6,25.0,13.3,20.0,20.0,17.0,17.4,17.4,17.7,18.4,18.4,220.0,220.0,26,26,25,25,55,0,
231,08:57:40,2,,,2435,556,3.0,0.0,1576,1071,3.5,5.2,18.70,1.43,6.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,500,500,500,500,,280,196,10,0,1950,1950,,16.6,16.3,25.6,12.8,20.0,20.0,17.0,17.4,17.4,17.7,18.0,18.7,220.0,220.0,27,27,25,25,55,0,
232,08:57:42,2,,,2435,556,3.0,0.0,1609,1055,3.7,5.7,19.40,1.48,7.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,500,500,500,500,,280,196,10,0,1728,1728,,16.6,16.0,26.3,12.3,20.0,20.0,17.0,17.0,17.4,17.7,18.0,19.1,220.0,220.0,27,28,25,25,55,0,
233,08:57:44,2,,,2435,556,3.0,0.0,1642,1035,3.8,6.3,19.70,1.53,7.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,500,500,500,500,,280,196,10,0,1360,1360,,16.6,15.5,27.0,11.7,20.0,20.0,17.0,17.0,17.4,17.7,18.0,19.4,220.0,220.0,27,28,25,25,55,0,
234,08:57:46,2,,,2435,556,3.0,0.0,1674,1000,4.4,7.1,19.70,1.61,7.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,530,530,530,530,,280,196,10,0,790,790,,16.6,15.0,27.7,10.6,20.0,20.0,17.0,16.4,17.4,17.4,17.7,20.4,220.0,220.0,27,28,26,26,54,0,
235,08:57:48,2,,,2435,556,3.0,0.0,1691,980,4.5,7.7,19.70,1.66,7.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,530,530,530,530,,280,196,10,0,382,382,,16.6,14.5,28.1,10.0,20.0,20.0,17.0,16.4,17.4,17.4,17.7,21.1,220.0,220.0,29,28,26,26,54,0,
236,08:57:50,2,,,2435,556,3.0,0.0,1716,957,4.8,8.4,19.70,1.72,7.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,530,530,530,530,,280,196,10,0,16,16,,16.6,14.1,28.6,9.3,20.0,22.0,17.0,16.0,17.4,17.4,17.7,21.4,220.0,220.0,28,28,26,26,54,0,
237,08:57:52,2,,,2435,556,3.0,0.0,1748,928,5.3,9.4,19.70,1.80,7.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,530,530,530,530,,280,196,10,0,8,8,,16.5,13.6,29.3,8.3,22.0,22.0,17.0,15.7,17.0,17.0,17.7,21.8,220.0,220.0,30,29,26,26,54,0,
238,08:57:54,2,,,2435,556,3.0,0.0,1772,891,5.9,10.6,20.40,1.89,7.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,560,530,560,530,,280,196,10,0,8,8,,16.5,13.0,29.8,7.1,22.0,22.0,17.0,15.4,17.0,17.0,17.7,22.1,220.0,220.0,30,29,26,26,54,0,
239,08:57:56,2,,,2435,556,3.0,0.0,1781,865,6.2,11.4,21.80,1.95,7.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,560,530,560,530,,280,196,10,0,8,8,,16.4,12.5,30.0,6.3,22.0,22.0,16.7,15.0,17.0,16.7,17.7,22.5,220.0,220.0,30,30,26,26,54,0,
240,08:57:58,2,,,2435,556,3.0,0.0,1797,836,6.8,12.5,21.80,2.03,7.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,560,560,560,560,,280,196,10,0,8,8,,16.4,12.0,30.4,5.3,22.0,22.0,16.7,14.7,17.0,16.7,17.7,22.5,220.0,220.0,30,30,26,26,54,0,
241,08:58:00,2,,,2435,556,3.0,0.0,1805,800,7.3,13.4,21.80,2.12,8.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,560,560,560,560,,280,196,10,0,8,8,,16.3,11.3,30.5,4.0,22.0,22.0,16.0,14.0,16.7,16.4,17.4,22.5,220.0,220.0,30,30,26,26,54,0,
242,08:58:02,2,,,2435,556,3.0,0.0,1814,781,7.6,14.2,21.80,2.17,7.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,560,560,560,560,,280,196,10,0,8,8,,16.3,10.8,30.7,3.2,22.0,22.0,15.0,14.0,16.7,16.0,17.4,22.8,220.0,220.0,31,31,26,26,54,0,
243,08:58:04,2,,,2435,556,3.0,0.0,1814,771,7.7,14.5,22.10,2.20,7.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,30,30.0,25,25.0,560,560,560,560,,280,196,10,0,8,8,,16.2,10.6,30.7,2.9,22.0,23.0,14.3,13.7,16.4,15.7,17.4,22.8,220.0,220.0,31,31,26,26,55,0,
244,08:58:06,2,,,2435,556,3.0,0.0,1814,755,8.0,15.1,22.10,2.24,7.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,41,30.0,36,25.0,600,560,600,560,,280,196,10,0,8,8,,16.1,10.4,30.7,2.3,23.0,23.0,13.3,13.7,16.4,15.7,17.4,22.8,220.0,220.0,31,31,26,26,55,0,
245,08:58:08,2,,,2435,556,3.0,0.0,1822,739,8.4,15.7,22.10,2.29,8.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,41,31.0,36,25.0,600,600,600,600,,280,196,10,0,8,8,,16.0,10.1,30.9,1.7,23.0,23.0,12.0,13.3,16.0,15.0,17.4,22.5,220.0,220.0,31,31,26,26,55,0,
246,08:58:10,2,,,2435,556,3.0,0.0,1830,721,8.9,16.3,22.10,2.35,8.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,41,32.0,36,27.0,600,600,600,600,,280,196,10,0,8,8,,16.0,9.9,31.0,1.1,23.0,23.0,10.7,13.0,16.0,14.7,17.4,22.5,220.0,220.0,32,32,26,26,55,0,
247,08:58:12,2,,,2435,556,3.0,0.0,1838,705,9.4,16.9,22.10,2.41,8.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,41,35.0,36,30.0,600,600,600,600,,280,196,10,0,8,8,,15.9,9.9,31.1,0.4,23.0,23.0,9.7,13.0,15.7,14.3,17.4,22.5,220.0,220.0,32,32,26,26,55,0,
248,08:58:14,2,,,2435,556,3.0,0.0,1854,686,10.2,17.8,23.90,2.48,9.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,41,36.0,36,30.0,640,600,640,600,,280,196,10,0,8,8,,15.8,9.8,31.5,-0.4,23.0,23.0,9.0,13.0,15.7,14.3,17.4,22.5,220.0,220.0,32,32,26,27,56,0,
249,08:58:16,2,,,2435,556,3.0,0.0,1862,669,10.8,18.4,24.20,2.55,9.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,41,41.0,36,32.0,640,600,640,600,,280,196,10,0,8,8,,15.7,9.8,31.6,-1.0,25.0,25.0,8.3,12.7,15.4,14.0,17.4,22.5,220.0,220.0,32,32,27,27,56,0,
250,08:58:18,2,,,2435,556,3.0,0.0,1879,650,11.6,18.9,24.20,2.64,9.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,43,41.0,38,36.0,640,640,640,640,,280,196,10,0,8,8,,15.7,9.8,32.0,-1.9,25.0,25.0,7.6,12.7,15.0,13.7,17.0,22.5,220.0,220.0,32,33,27,27,56,0,
251,08:58:20,2,,,2435,556,3.0,0.0,1895,624,12.7,20.0,24.20,2.75,9.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,43,43.0,38,38.0,640,640,640,640,,280,196,10,0,8,8,,15.5,9.8,32.3,-3.0,25.0,25.0,6.6,12.7,15.0,13.3,17.0,22.8,220.0,220.0,33,33,27,27,56,0,
252,08:58:22,2,,,2435,556,3.0,0.0,1903,591,14.1,21.3,24.60,2.90,9.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,43,43.0,38,38.0,640,640,640,640,,280,196,10,0,8,8,,15.4,9.8,32.5,-4.3,25.0,25.0,5.5,12.3,14.7,13.0,17.0,22.8,220.0,220.0,33,33,27,27,55,0,
253,08:58:24,2,,,2435,556,3.0,0.0,1912,575,14.8,22.1,24.60,2.98,9.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,43,43.0,38,38.0,690,640,690,640,,280,196,10,0,8,8,,15.4,9.8,32.6,-5.1,26.0,26.0,4.8,12.3,14.3,13.0,17.0,22.8,220.0,220.0,34,33,27,27,55,0,
254,08:58:26,2,,,2435,556,3.0,0.0,1920,562,15.4,22.3,24.60,3.05,10.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,45,43.0,40,38.0,690,640,690,640,,280,196,10,0,8,8,,15.3,9.8,32.8,-5.6,26.0,26.0,4.1,12.0,14.0,12.7,16.7,22.8,220.0,220.0,33,33,27,27,55,0,
255,08:58:28,2,,,2435,556,3.0,15.0,1928,549,16.0,22.9,24.60,3.12,9.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,45,45.0,40,40.0,690,690,690,690,,280,196,10,0,8,8,,15.2,9.8,33.0,-6.2,26.0,26.0,3.4,12.0,14.0,12.7,16.7,23.2,220.0,220.0,33,33,27,27,55,0,
256,08:58:30,2,,,2435,556,3.0,15.0,1936,532,16.7,23.7,24.60,3.22,9.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,45,45.0,40,40.0,690,690,690,690,,280,196,10,0,8,8,,15.1,9.8,33.1,-6.9,26.0,26.0,2.7,12.0,13.7,12.3,16.7,23.2,220.0,220.0,34,33,27,27,54,0,
257,08:58:32,2,,,2435,556,3.0,15.0,1936,519,17.3,24.3,24.20,3.28,9.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,45,45.0,40,40.0,690,690,690,690,,286,202,10,0,8,8,,15.1,9.7,33.1,-7.6,26.0,26.0,2.0,11.7,13.7,12.3,16.7,23.2,220.0,220.0,34,34,27,27,54,0,
258,08:58:34,2,,,2435,556,3.0,15.0,1944,509,17.8,24.8,24.60,3.35,9.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,45,45.0,40,40.0,690,690,690,690,,457,267,10,0,8,8,,15.0,9.7,33.3,-8.1,27.0,27.0,1.2,11.7,13.3,12.3,16.7,23.5,220.0,220.0,34,34,27,27,54,0,
259,08:58:36,2,,,2435,556,3.0,15.0,1944,525,16.9,23.7,24.60,3.27,9.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,47,45.0,42,40.0,740,690,740,690,,480,267,10,0,8,8,,14.9,9.6,33.3,-7.3,27.0,27.0,0.5,11.7,13.0,12.0,16.4,23.5,220.0,220.0,34,34,27,27,54,0,
260,08:58:38,2,,,2435,556,3.0,15.0,1944,556,15.4,22.3,24.60,3.11,9.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,47,47.0,42,42.0,740,740,740,740,,480,267,10,0,8,8,,14.8,9.5,33.3,-5.9,27.0,27.0,0.1,11.3,12.7,12.0,16.4,23.5,220.0,220.0,34,34,27,27,54,0,
261,08:58:40,2,,,2435,556,3.0,15.0,1952,572,14.7,21.6,24.60,3.05,10.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,47,47.0,42,42.0,740,740,740,740,,480,267,10,0,8,8,,14.7,9.5,33.5,-5.2,27.0,27.0,-0.6,11.3,12.7,12.0,16.4,23.5,220.0,220.0,34,34,27,27,54,0,
262,08:58:42,2,,,2435,556,3.0,15.0,1960,591,13.7,20.3,24.60,2.98,10.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,47,47.0,42,42.0,740,740,740,740,,494,280,10,0,8,8,,14.6,9.4,33.6,-4.3,27.0,27.0,-0.6,11.0,12.3,12.0,16.0,23.5,220.0,220.0,35,34,27,27,54,0,
263,08:58:44,2,,,2435,556,3.0,15.0,1977,601,13.3,19.9,24.60,2.96,10.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,47,47.0,42,42.0,780,740,780,740,,518,280,10,0,8,8,,14.5,9.4,33.9,-3.9,27.0,29.0,-0.6,11.0,12.3,11.7,16.0,23.5,220.0,220.0,34,34,27,27,54,0,
264,08:58:46,2,,,2435,556,3.0,15.0,1985,617,12.6,19.2,24.60,2.90,10.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,49,47.0,44,42.0,780,740,780,740,,518,280,10,0,8,8,,14.4,9.4,34.0,-3.2,29.0,29.0,-0.6,10.7,12.0,11.7,16.0,23.9,220.0,220.0,35,35,27,27,54,0,
265,08:58:48,2,,,2435,556,3.0,15.0,1993,634,11.8,18.2,24.60,2.85,10.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,49,49.0,44,42.0,780,780,780,780,,533,286,10,0,8,8,,14.4,9.3,34.2,-2.5,29.0,29.0,-0.6,10.7,12.0,11.7,15.7,23.9,220.0,220.0,35,34,27,27,54,0,
266,08:58:50,2,,,2435,556,3.0,15.0,2026,650,11.2,17.5,24.60,2.83,10.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,49,49.0,44,44.0,780,780,780,780,,533,286,10,0,8,8,,14.3,9.3,34.8,-1.9,29.0,29.0,-0.6,10.3,11.7,11.7,15.7,23.9,220.0,220.0,35,35,28,27,54,0,
267,08:58:53,2,,,2435,556,3.0,15.0,2058,666,10.4,16.8,24.60,2.81,11.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,49,49.0,44,44.0,780,780,780,780,,548,291,10,0,8,8,,14.2,9.2,35.4,-1.1,29.0,30.0,0.1,10.3,11.3,11.7,15.7,23.9,220.0,220.0,35,35,28,28,54,0,
268,08:58:55,2,,,2435,556,3.0,15.0,2075,673,10.1,16.3,24.60,2.81,11.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,49,49.0,44,44.0,800,780,800,780,,548,291,10,0,8,8,,14.1,9.2,35.7,-0.9,29.0,30.0,0.1,10.0,11.3,11.7,15.4,23.9,220.0,220.0,35,35,28,28,54,0,
269,08:58:57,2,,,2435,556,3.0,15.0,2091,682,9.7,15.9,24.60,2.80,12.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,49.0,45,44.0,800,780,800,780,,548,291,10,0,8,8,,14.1,9.1,36.0,-0.5,30.0,30.0,0.5,10.0,11.3,11.7,15.4,23.9,220.0,220.0,35,35,28,28,54,0,
270,08:58:59,2,,,2435,556,3.0,15.0,2108,686,9.5,15.8,24.60,2.81,12.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,49.0,45,44.0,800,800,800,800,,575,300,10,0,8,8,,14.1,9.1,36.3,-0.4,30.0,30.0,0.9,10.0,11.0,11.7,15.4,23.9,220.0,220.0,35,35,28,28,54,0,
271,08:59:01,2,,,2435,556,3.0,15.0,2132,695,9.1,15.3,24.60,2.80,12.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,575,300,10,0,8,8,,14.0,9.1,36.8,0.1,30.0,30.0,1.2,9.7,11.0,11.7,15.4,23.9,220.0,220.0,36,35,28,28,54,0,
272,08:59:03,2,,,2435,556,3.0,15.0,2149,708,8.6,14.8,24.90,2.78,13.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,581,306,10,0,8,8,,13.9,9.1,37.0,0.6,30.0,30.0,1.6,9.7,11.0,11.7,15.4,23.9,220.0,220.0,35,35,28,28,54,0,
273,08:59:05,2,,,2435,556,3.0,15.0,2173,715,8.3,14.2,24.90,2.79,13.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,603,310,10,0,8,8,,13.9,9.1,37.5,0.8,30.0,31.0,2.0,9.7,11.0,11.7,15.0,23.9,220.0,220.0,36,35,28,28,55,0,
274,08:59:07,2,,,2435,556,3.0,15.0,2189,721,8.1,13.9,24.90,2.79,13.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,603,310,10,0,8,8,,13.9,9.1,37.8,1.1,31.0,31.0,2.3,9.7,11.0,11.7,15.0,23.9,220.0,220.0,35,36,28,28,55,0,
275,08:59:09,2,,,2435,556,3.0,15.0,2206,732,7.7,13.5,24.90,2.77,14.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,633,321,10,0,8,8,,13.8,9.1,38.1,1.5,31.0,31.0,2.3,9.3,11.0,11.7,15.0,23.9,220.0,220.0,36,36,28,28,54,0,
276,08:59:11,2,,,2435,556,3.0,15.0,2222,739,7.4,13.3,24.90,2.76,14.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,633,321,10,0,8,8,,13.8,9.1,38.4,1.7,31.0,31.0,2.7,9.3,10.7,11.7,15.0,24.2,220.0,220.0,36,36,28,28,54,0,
277,08:59:13,2,,,2435,556,3.0,15.0,2230,745,7.3,13.0,25.70,2.75,14.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,633,321,10,0,8,8,,13.8,9.2,38.5,2.0,31.0,32.0,3.1,9.3,10.7,11.7,15.0,24.2,220.0,220.0,36,36,28,28,54,0,
278,08:59:15,2,,,2435,556,3.0,15.0,2255,758,6.8,12.2,25.70,2.74,14.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,651,327,10,0,8,8,,13.8,9.2,39.0,2.5,32.0,32.0,3.4,9.3,10.7,11.7,14.7,24.2,220.0,220.0,36,36,28,28,53,0,
279,08:59:17,2,,,2435,556,3.0,15.0,2263,765,6.5,12.0,25.70,2.73,14.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,651,327,10,0,8,8,,13.8,9.2,39.1,2.7,32.0,32.0,3.8,9.3,10.7,11.7,14.7,24.6,220.0,220.0,36,36,28,28,53,0,
280,08:59:19,2,,,2435,556,3.0,15.0,2271,771,6.4,11.8,25.70,2.72,14.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,664,332,10,0,8,8,,13.8,9.3,39.2,2.9,32.0,33.0,4.1,9.3,10.7,11.7,14.7,24.6,220.0,220.0,37,36,28,28,53,0,
281,08:59:21,2,,,2435,556,3.0,15.0,2279,778,6.2,11.6,26.00,2.71,14.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,664,332,10,0,8,8,,13.8,9.3,39.3,3.1,32.0,33.0,4.5,9.3,10.7,11.7,14.7,24.9,220.0,220.0,37,36,28,28,53,0,
282,08:59:23,2,,,2435,556,3.0,15.0,2279,787,5.8,11.2,26.00,2.68,14.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,666,334,10,0,8,8,,13.7,9.3,39.3,3.5,32.0,33.0,4.5,9.3,10.7,11.7,14.7,24.9,220.0,220.0,37,36,28,28,53,0,
283,08:59:25,2,,,2435,556,3.0,15.0,2279,797,5.5,10.5,26.00,2.65,14.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,670,334,10,0,8,8,,13.7,9.4,39.3,3.8,33.0,33.0,4.8,9.3,10.7,11.7,14.3,25.3,220.0,220.0,37,37,28,28,53,0,
284,08:59:27,2,,,2435,556,3.0,15.0,2279,807,5.2,10.1,26.00,2.62,14.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,670,334,10,0,8,8,,13.7,9.4,39.3,4.2,33.0,33.0,4.8,9.3,10.7,11.7,14.3,25.3,220.0,220.0,37,37,28,28,53,0,
285,08:59:29,2,,,2435,556,3.0,15.0,2287,813,5.1,9.9,28.60,2.61,13.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,676,336,10,0,8,8,,13.7,9.5,39.5,4.4,33.0,34.0,5.5,9.3,10.7,11.7,14.3,25.7,220.0,220.0,38,37,28,28,53,0,
286,08:59:31,2,,,2435,556,3.0,15.0,2287,817,5.0,9.8,28.60,2.60,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,676,336,10,0,8,8,,13.7,9.5,39.5,4.5,34.0,34.0,5.5,9.3,10.7,11.7,14.3,26.0,220.0,220.0,37,37,29,29,53,0,
287,08:59:33,2,,,2435,556,3.0,15.0,2279,820,4.8,9.7,28.60,2.58,12.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,682,338,10,0,8,8,,13.6,9.4,39.3,4.6,34.0,34.0,5.9,9.3,11.0,11.7,14.3,26.4,220.0,220.0,38,37,29,29,53,0,
288,08:59:35,2,,,2435,556,3.0,15.0,2287,823,4.5,9.6,28.60,2.58,13.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,682,338,10,0,8,8,,13.7,9.2,39.5,4.8,34.0,34.0,6.2,9.7,10.7,11.7,14.3,26.4,220.0,220.0,38,38,29,29,53,0,
289,08:59:37,2,,,2435,556,3.0,15.0,2287,820,4.4,9.4,28.60,2.59,12.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,682,338,10,0,8,8,,13.6,9.0,39.5,4.6,34.0,36.0,6.6,9.7,11.0,11.7,14.0,26.7,220.0,220.0,38,38,29,29,53,0,
290,08:59:39,2,,,2435,556,3.0,15.0,2287,820,4.1,9.4,30.50,2.59,12.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.6,8.7,39.5,4.6,36.0,36.0,6.6,9.7,11.0,11.7,14.0,27.1,220.0,220.0,38,38,29,29,53,0,
291,08:59:41,2,,,2435,556,3.0,15.0,2287,817,3.8,9.5,30.50,2.60,12.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.6,8.3,39.5,4.5,36.0,36.0,6.9,9.7,10.7,11.7,14.0,27.1,220.0,220.0,39,39,29,29,53,0,
292,08:59:43,2,,,2435,556,3.0,15.0,2287,813,3.5,9.6,30.50,2.61,12.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.6,7.9,39.5,4.4,36.0,36.0,6.9,9.7,10.7,11.7,14.0,27.5,220.0,220.0,39,39,29,29,53,0,
293,08:59:45,2,,,2435,556,3.0,15.0,2287,810,3.3,9.7,30.50,2.62,11.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.6,7.6,39.5,4.3,36.0,37.0,7.3,9.7,10.7,11.7,14.0,27.8,220.0,220.0,39,39,29,29,53,0,
294,08:59:47,2,,,2435,556,3.0,15.0,2287,807,3.1,9.8,30.50,2.63,11.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.6,7.3,39.5,4.2,37.0,37.0,7.3,9.7,10.7,11.7,14.0,27.8,220.0,220.0,39,39,29,29,53,0,
295,08:59:49,2,,,2435,556,3.0,15.0,2287,807,3.0,9.8,31.70,2.63,11.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.6,7.2,39.5,4.2,37.0,37.0,7.3,9.3,10.3,11.7,14.0,28.2,220.0,220.0,40,39,29,29,53,0,
296,08:59:51,2,,,2435,556,3.0,15.0,2287,807,2.8,9.5,31.70,2.63,11.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.0,39.5,4.2,37.0,37.0,7.3,9.3,10.0,11.7,13.7,28.2,220.0,220.0,40,39,29,29,53,0,
297,08:59:53,2,,,2435,556,3.0,15.0,2287,807,2.8,9.5,31.70,2.63,10.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,6.9,39.5,4.2,37.0,37.0,7.3,9.3,9.7,11.7,13.7,28.6,220.0,220.0,40,40,29,29,53,0,
298,08:59:55,2,,,2435,556,3.0,15.0,2279,807,2.7,9.5,31.70,2.62,10.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,6.9,39.3,4.2,37.0,38.0,7.3,9.3,9.3,12.0,13.7,28.6,220.0,220.0,40,40,29,29,53,0,
299,08:59:57,2,,,2435,556,3.0,15.0,2287,807,2.7,9.5,31.70,2.63,10.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,6.9,39.5,4.2,38.0,38.0,7.6,9.3,9.3,12.0,13.7,28.6,220.0,220.0,40,40,29,29,54,0,
300,08:59:59,2,,,2435,556,3.0,15.0,2279,810,2.6,9.4,32.40,2.61,10.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,6.9,39.3,4.3,38.0,38.0,7.6,9.3,9.0,12.0,13.7,29.0,220.0,220.0,40,40,29,29,54,0,
301,09:00:01,2,,,2435,556,3.0,15.0,2279,810,2.7,9.4,32.40,2.61,10.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.0,39.3,4.3,38.0,38.0,7.6,9.3,9.0,12.0,13.7,29.3,220.0,220.0,40,40,29,29,54,0,
302,09:00:03,2,,,2435,556,3.0,15.0,2279,810,2.8,9.4,32.40,2.61,10.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.1,39.3,4.3,38.0,38.0,7.6,9.3,9.0,12.0,13.7,29.3,220.0,220.0,41,40,29,29,54,0,
303,09:00:05,2,,,2435,556,3.0,15.0,2279,810,2.9,9.0,32.80,2.61,9.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.2,39.3,4.3,39.0,39.0,7.6,9.3,9.0,12.0,13.3,29.7,220.0,220.0,41,40,29,29,55,0,
304,09:00:07,2,,,2435,556,3.0,15.0,2279,813,2.8,8.9,32.80,2.60,9.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.3,39.3,4.4,39.0,39.0,7.6,9.3,9.3,12.0,13.3,30.1,220.0,220.0,41,41,29,29,55,0,
305,09:00:09,2,,,2435,556,3.0,15.0,2279,817,2.9,8.8,34.10,2.59,9.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.4,39.3,4.5,39.0,39.0,7.6,9.3,9.3,12.0,13.3,30.1,220.0,220.0,41,41,29,29,55,0,
306,09:00:11,2,,,2435,556,3.0,15.0,2279,817,3.0,8.8,34.10,2.59,8.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.5,39.3,4.5,39.0,39.0,7.3,9.3,9.3,12.0,13.3,30.5,220.0,220.0,42,41,29,29,56,0,
307,09:00:13,2,,,2435,556,3.0,15.0,2271,820,3.0,8.7,34.10,2.57,8.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.6,39.2,4.6,39.0,39.0,7.3,9.3,9.3,12.0,13.3,30.9,220.0,220.0,42,42,29,29,56,0,
308,09:00:15,2,,,2435,556,3.0,15.0,2271,823,3.1,8.6,34.10,2.57,8.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.8,39.2,4.8,39.0,40.0,7.3,9.3,9.3,12.0,13.3,30.9,220.0,220.0,42,41,29,29,56,0,
309,09:00:17,2,,,2435,556,3.0,15.0,2271,826,3.0,8.4,34.10,2.56,7.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.9,39.2,4.9,40.0,40.0,7.3,9.3,9.7,12.0,13.3,31.3,220.0,220.0,42,42,29,29,56,0,
310,09:00:19,2,,,2435,556,3.0,15.0,2271,830,2.9,8.3,34.90,2.55,7.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.9,39.2,5.0,40.0,40.0,7.6,9.3,9.7,12.0,13.3,32.0,220.0,220.0,43,42,29,29,57,0,
311,09:00:21,2,,,2435,556,3.0,15.0,2271,833,2.8,7.9,34.90,2.54,6.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.9,39.2,5.1,40.0,40.0,7.6,9.3,9.7,12.0,13.0,32.4,220.0,220.0,43,42,29,29,57,0,
312,09:00:23,2,,,2435,556,3.0,15.0,2279,833,2.7,7.9,34.90,2.55,6.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.8,39.3,5.1,40.0,40.0,7.6,9.3,9.7,12.0,13.0,32.8,220.0,220.0,43,43,29,29,57,0,
313,09:00:25,2,,,2435,556,3.0,15.0,2279,833,2.6,7.9,34.90,2.55,6.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.5,7.7,39.3,5.1,40.0,41.0,7.6,9.3,9.7,12.0,13.0,33.2,220.0,220.0,43,43,29,29,57,0,
314,09:00:27,2,,,2435,556,3.0,15.0,2279,839,2.1,7.6,34.90,2.53,6.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,688,340,10,0,8,8,,13.4,7.5,39.3,5.4,41.0,41.0,7.6,9.3,10.0,12.3,13.0,33.2,220.0,220.0,44,43,29,29,57,0,
315,09:00:29,2,,,2435,556,3.0,15.0,2287,836,2.1,7.8,35.30,2.55,5.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,682,338,10,0,8,8,,13.5,7.3,39.5,5.3,41.0,41.0,7.6,9.3,10.0,12.3,13.0,33.6,220.0,220.0,44,44,29,29,58,0,
316,09:00:31,2,,,2435,556,3.0,15.0,2287,836,2.0,7.8,35.30,2.55,5.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,682,338,10,0,8,8,,13.4,7.3,39.5,5.3,41.0,41.0,7.6,9.3,10.0,12.0,13.0,34.1,220.0,220.0,44,44,29,29,58,0,
317,09:00:33,2,,,2435,556,3.0,15.0,2295,843,1.6,7.5,35.30,2.54,5.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,676,336,10,0,8,8,,13.4,7.1,39.7,5.5,41.0,41.0,7.6,9.3,10.0,12.3,13.0,34.5,220.0,220.0,45,45,29,29,58,0,
318,09:00:35,2,,,2435,556,3.0,15.0,2304,839,1.7,7.6,35.30,2.56,5.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,800,800,800,800,,676,336,10,0,8,8,,13.5,7.0,39.8,5.4,41.0,41.0,8.0,9.3,9.7,12.3,13.0,34.5,220.0,220.0,45,45,29,29,58,0,
319,09:00:37,2,,,2435,556,3.0,15.0,2295,843,1.4,7.5,35.30,2.54,5.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,790,800,790,800,,676,336,10,0,8,8,,13.5,6.9,39.7,5.5,41.0,41.0,7.6,9.3,9.7,12.3,13.0,34.5,220.0,220.0,45,45,29,29,58,0,
320,09:00:39,2,,,2435,556,3.0,15.0,2304,843,1.4,7.5,35.30,2.55,4.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,790,790,790,790,,670,334,10,0,8,8,,13.5,6.9,39.8,5.5,41.0,41.0,8.0,9.3,9.7,12.3,13.0,34.9,220.0,220.0,45,45,29,29,58,0,
321,09:00:41,2,,,2435,556,3.0,15.0,2312,843,1.3,7.5,35.30,2.56,5.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,790,790,790,790,,670,334,10,0,8,8,,13.4,6.8,40.0,5.5,41.0,41.0,8.0,9.3,9.7,12.3,13.0,34.9,220.0,220.0,45,45,29,29,58,0,
322,09:00:43,2,,,2435,556,3.0,15.0,2304,843,1.2,7.2,35.30,2.55,4.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,790,790,790,790,,670,334,10,0,8,8,,13.4,6.7,39.8,5.5,41.0,41.0,8.0,9.3,9.7,12.3,12.7,34.9,220.0,220.0,46,45,29,29,58,0,
323,09:00:45,2,,,2435,556,3.0,15.0,2312,839,1.3,7.6,35.30,2.57,4.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,790,790,790,790,,664,332,10,0,8,8,,13.4,6.7,40.0,5.4,41.0,41.0,8.0,9.3,9.7,12.3,13.0,35.3,220.0,220.0,46,46,29,29,58,0,
324,09:00:47,2,,,2435,556,3.0,15.0,2312,843,1.2,7.2,35.30,2.56,4.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,780,790,780,790,,664,332,10,0,8,8,,13.4,6.7,40.0,5.5,41.0,41.0,8.0,9.3,9.7,12.3,12.7,35.3,220.0,220.0,46,46,29,29,58,0,
325,09:00:49,2,,,2435,556,3.0,15.0,2312,843,1.2,7.2,35.30,2.56,4.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,780,780,780,780,,658,330,10,0,8,8,,13.4,6.7,40.0,5.5,41.0,41.0,8.0,9.3,9.7,12.3,12.7,35.3,220.0,220.0,46,46,29,29,58,0,
326,09:00:51,2,,,2435,556,3.0,15.0,2320,839,1.2,7.3,35.70,2.57,4.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,780,780,780,780,,658,330,10,0,8,8,,13.4,6.6,40.1,5.4,41.0,42.0,8.0,9.3,9.3,12.3,12.7,35.3,220.0,220.0,46,46,29,29,58,0,
327,09:00:53,2,,,2435,556,3.0,15.0,2320,839,1.2,7.3,35.70,2.57,4.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,780,780,780,780,,654,328,10,0,8,8,,13.4,6.6,40.1,5.4,42.0,42.0,8.0,9.3,9.3,12.3,12.7,35.3,220.0,220.0,46,46,29,29,58,0,
328,09:00:55,2,,,2435,556,3.0,15.0,2328,839,1.2,7.3,35.70,2.58,4.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,780,780,780,780,,652,328,10,0,8,8,,13.4,6.6,40.3,5.4,42.0,42.0,8.0,9.3,9.3,12.3,12.7,35.7,220.0,220.0,47,46,29,29,58,0,
329,09:00:57,2,,,2435,556,3.0,15.0,2320,843,1.1,7.2,35.70,2.56,4.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,770,780,770,780,,652,328,10,0,8,8,,13.4,6.6,40.1,5.5,42.0,42.0,8.0,9.3,9.3,12.7,12.7,35.7,220.0,220.0,47,46,29,29,58,0,
330,09:00:59,2,,,2435,556,3.0,15.0,2328,839,1.1,7.3,35.70,2.58,4.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,770,770,770,770,,646,326,10,0,8,8,,13.4,6.5,40.3,5.4,42.0,42.0,8.0,9.3,9.3,12.3,12.7,35.7,220.0,220.0,47,47,29,29,58,0,
331,09:01:01,2,,,2435,556,3.0,15.0,2345,839,1.1,7.3,35.70,2.60,4.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,770,770,770,770,,646,326,10,0,8,8,,13.4,6.5,40.5,5.4,42.0,42.0,8.0,9.3,9.3,12.3,12.7,35.7,220.0,220.0,47,47,29,29,58,0,
332,09:01:03,2,,,2435,556,3.0,15.0,2337,839,1.1,7.3,35.70,2.59,4.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,770,770,770,770,,646,326,10,0,8,8,,13.3,6.5,40.4,5.4,42.0,42.0,8.0,9.0,9.3,12.7,12.7,35.7,220.0,220.0,47,47,29,29,58,0,
333,09:01:05,2,,,2435,556,3.0,15.0,2345,839,1.1,7.3,35.70,2.60,4.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,770,770,770,770,,640,323,10,0,8,8,,13.4,6.5,40.5,5.4,42.0,43.0,8.0,9.3,9.0,12.3,12.7,35.7,220.0,220.0,48,47,29,29,58,0,
334,09:01:07,2,,,2435,556,3.0,15.0,2337,839,1.1,7.3,35.70,2.59,4.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,760,770,760,770,,640,323,10,0,8,8,,13.3,6.5,40.4,5.4,42.0,43.0,8.0,9.3,9.0,12.3,12.7,35.7,220.0,220.0,47,47,29,29,58,0,
335,09:01:09,2,,,2435,556,3.0,15.0,2337,839,1.1,6.9,35.70,2.59,4.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,760,760,760,760,,634,321,10,0,8,8,,13.4,6.5,40.4,5.4,43.0,43.0,8.0,9.3,9.0,12.3,12.3,36.1,220.0,220.0,48,48,29,29,58,0,
336,09:01:11,2,,,2435,556,3.0,15.0,2337,836,1.2,7.1,35.70,2.60,4.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,760,760,760,760,,634,321,10,0,8,8,,13.3,6.4,40.4,5.3,43.0,43.0,8.0,9.3,9.0,12.3,12.3,36.1,220.0,220.0,48,48,29,29,59,0,
337,09:01:13,2,,,2435,556,3.0,15.0,2328,839,1.1,6.9,35.70,2.58,4.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,760,760,760,760,,634,321,10,0,8,8,,13.3,6.4,40.3,5.4,43.0,43.0,8.0,9.0,9.3,12.7,12.3,36.1,220.0,220.0,48,48,29,29,59,0,
338,09:01:15,2,,,2435,556,3.0,15.0,2337,836,1.2,7.1,35.70,2.60,4.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,760,760,760,760,,628,319,10,0,8,8,,13.3,6.4,40.4,5.3,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,48,48,29,29,59,0,
339,09:01:17,2,,,2435,556,3.0,15.0,2328,839,1.0,6.9,35.70,2.58,4.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,750,760,750,760,,628,319,10,0,8,8,,13.3,6.3,40.3,5.4,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,48,48,29,29,59,0,
340,09:01:19,2,,,2435,556,3.0,15.0,2337,836,1.1,7.1,36.10,2.60,4.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,750,760,750,750,,622,317,10,0,8,8,,13.2,6.3,40.4,5.3,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,48,48,29,29,59,0,
341,09:01:21,2,,,2435,556,3.0,15.0,2345,836,1.0,7.1,36.10,2.61,4.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,750,750,750,750,,622,317,10,0,8,8,,13.3,6.3,40.5,5.3,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,48,48,29,29,59,0,
342,09:01:23,2,,,2435,556,3.0,15.0,2345,836,1.0,7.1,36.10,2.61,4.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,750,750,750,750,,618,315,10,0,8,8,,13.2,6.3,40.5,5.3,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,48,48,29,29,60,0,
343,09:01:25,2,,,2435,556,3.0,15.0,2353,833,1.2,7.2,36.10,2.63,4.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,750,750,750,750,,616,315,10,0,8,8,,13.2,6.3,40.7,5.1,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,49,48,29,29,60,0,
344,09:01:27,2,,,2435,556,3.0,15.0,2345,833,1.1,7.2,35.70,2.62,4.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,740,750,740,750,,616,315,10,0,8,8,,13.2,6.2,40.5,5.1,44.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,49,49,29,29,60,0,
345,09:01:29,2,,,2435,556,3.0,15.0,2353,833,1.1,7.2,35.70,2.63,4.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,740,740,740,740,,610,313,10,0,8,8,,13.2,6.2,40.7,5.1,43.0,43.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,49,49,29,29,60,0,
346,09:01:31,2,,,2435,556,3.0,15.0,2353,830,1.2,7.3,35.70,2.64,4.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,740,740,740,740,,610,313,10,0,8,8,,13.2,6.2,40.7,5.0,44.0,44.0,8.0,9.0,9.0,12.7,12.3,36.1,220.0,220.0,49,49,29,29,60,0,
347,09:01:34,2,,,2435,556,3.0,15.0,2345,830,1.1,7.3,35.70,2.63,4.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,740,740,740,740,,610,313,10,0,8,8,,13.2,6.1,40.5,5.0,44.0,44.0,7.6,9.0,9.0,12.7,12.3,36.1,220.0,220.0,49,49,29,29,60,0,
348,09:01:36,2,,,2435,556,3.0,15.0,2345,826,1.3,7.4,36.10,2.64,4.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,740,740,740,740,,604,311,10,0,8,8,,13.2,6.1,40.5,4.9,44.0,44.0,8.0,9.0,8.6,12.7,12.3,36.1,220.0,220.0,49,49,29,29,60,0,
349,09:01:38,2,,,2435,556,3.0,15.0,2337,830,1.1,7.0,35.70,2.62,4.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,730,740,730,740,,604,311,10,0,8,8,,13.2,6.1,40.4,5.0,44.0,44.0,7.6,9.0,9.0,12.7,12.0,36.1,220.0,220.0,49,49,29,29,60,0,
350,09:01:40,2,,,2435,556,3.0,15.0,2345,830,1.1,7.3,35.70,2.63,4.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,730,730,730,730,,598,309,10,0,8,8,,13.2,6.1,40.5,5.0,44.0,44.0,7.6,9.0,8.6,12.7,12.3,36.1,220.0,220.0,49,49,29,29,60,0,
351,09:01:42,2,,,2435,556,3.0,15.0,2345,826,1.1,7.4,35.70,2.64,4.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,730,730,730,730,,598,309,10,0,8,8,,13.2,6.0,40.5,4.9,44.0,44.0,7.6,9.0,8.6,12.7,12.3,36.1,220.0,220.0,49,49,29,29,61,0,
352,09:01:44,2,,,2435,556,3.0,15.0,2345,826,1.1,7.1,35.70,2.64,4.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,730,730,730,730,,598,309,10,0,8,8,,13.1,6.0,40.5,4.9,44.0,44.0,7.6,8.6,8.6,12.7,12.0,35.7,220.0,220.0,50,49,29,29,61,0,
353,09:01:46,2,,,2435,556,3.0,15.0,2353,823,1.2,7.6,35.70,2.66,5.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,730,730,730,730,,593,307,10,0,8,8,,13.1,5.9,40.7,4.8,44.0,44.0,7.6,9.0,8.6,12.7,12.3,35.7,220.0,220.0,49,49,29,29,61,0,
354,09:01:48,2,,,2435,556,3.0,15.0,2345,826,1.0,7.1,35.70,2.64,4.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,720,730,720,730,,593,307,10,0,8,8,,13.1,5.9,40.5,4.9,44.0,44.0,7.6,8.6,8.6,12.7,12.0,35.7,220.0,220.0,49,49,29,29,61,0,
355,09:01:50,2,,,2435,556,3.0,15.0,2345,826,0.9,7.1,35.30,2.64,4.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,720,720,720,720,,588,305,10,0,8,8,,13.1,5.8,40.5,4.9,44.0,44.0,7.6,8.6,8.6,12.7,12.0,35.7,220.0,220.0,49,49,29,29,61,0,
356,09:01:52,2,,,2435,556,3.0,15.0,2353,823,1.1,7.3,35.30,2.66,5.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,720,720,720,720,,588,305,10,0,8,8,,13.1,5.8,40.7,4.8,44.0,44.0,7.6,9.0,8.6,12.7,12.0,35.7,220.0,220.0,50,49,29,29,61,0,
357,09:01:54,2,,,2435,556,3.0,15.0,2345,823,1.1,7.3,35.30,2.65,4.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,720,720,720,720,,588,305,10,0,8,8,,13.1,5.8,40.5,4.8,45.0,44.0,7.6,8.6,9.0,12.7,12.0,35.7,220.0,220.0,49,49,29,29,61,0,
358,09:01:56,2,,,2435,556,3.0,15.0,2345,823,1.1,7.3,35.30,2.65,4.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,720,720,720,720,,583,303,10,0,8,8,,13.1,5.8,40.5,4.8,45.0,45.0,7.6,8.6,9.0,12.7,12.0,35.7,220.0,220.0,50,49,29,29,61,0,
359,09:01:58,2,,,2435,556,3.0,15.0,2353,820,1.1,7.4,35.30,2.66,5.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,710,720,710,720,,583,303,10,0,8,8,,13.1,5.8,40.7,4.6,45.0,45.0,7.6,8.6,8.6,12.7,12.0,35.3,220.0,220.0,49,49,29,29,61,0,
360,09:02:00,2,,,2435,556,3.0,15.0,2353,820,1.1,7.4,35.30,2.66,5.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,710,710,710,710,,578,302,10,0,8,8,,13.1,5.8,40.7,4.6,45.0,45.0,7.3,8.6,9.0,13.0,12.0,35.3,220.0,220.0,50,49,29,29,61,0,
361,09:02:02,2,,,2435,556,3.0,15.0,2361,817,1.3,7.5,35.30,2.68,5.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,710,710,710,710,,578,302,10,0,8,8,,13.1,5.8,40.8,4.5,45.0,45.0,7.6,8.6,8.6,12.7,12.0,35.3,220.0,220.0,49,49,29,29,61,0,
362,09:02:04,2,,,2435,556,3.0,15.0,2353,820,1.1,7.4,35.30,2.66,5.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,710,710,710,710,,578,302,10,0,8,8,,13.1,5.7,40.7,4.6,45.0,45.0,7.3,8.6,9.0,13.0,12.0,34.9,220.0,220.0,50,49,29,29,61,0,
363,09:02:06,2,,,2435,556,3.0,15.0,2361,817,1.1,7.5,35.30,2.68,5.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,710,710,710,710,,573,300,10,0,8,8,,13.1,5.6,40.8,4.5,45.0,45.0,7.3,8.6,8.6,12.7,12.0,34.9,220.0,220.0,49,49,29,29,61,0,
364,09:02:08,2,,,2435,556,3.0,15.0,2353,817,1.1,7.5,35.30,2.67,5.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,700,710,700,710,,573,300,10,0,8,8,,13.1,5.6,40.7,4.5,45.0,45.0,7.3,8.6,9.0,12.7,12.0,34.9,220.0,220.0,50,49,29,29,61,0,
365,09:02:10,2,,,2435,556,3.0,15.0,2353,817,1.1,7.5,35.30,2.67,5.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,700,700,700,700,,569,298,10,0,8,8,,13.1,5.6,40.7,4.5,45.0,45.0,7.3,8.6,9.0,13.0,12.0,34.9,220.0,220.0,49,49,29,29,61,0,
366,09:02:12,2,,,2435,556,3.0,15.0,2361,813,1.2,7.6,34.90,2.69,5.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,700,700,700,700,,568,298,10,0,8,8,,13.1,5.6,40.8,4.4,45.0,45.0,7.3,8.6,8.6,12.7,12.0,34.9,220.0,220.0,49,49,29,29,61,0,
367,09:02:14,2,,,2435,556,3.0,15.0,2353,813,1.1,7.3,34.90,2.68,6.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,700,700,700,700,,568,298,10,0,8,8,,13.1,5.5,40.7,4.4,46.0,45.0,7.3,8.6,9.0,13.0,11.7,34.5,220.0,220.0,49,49,29,29,61,0,
368,09:02:16,2,,,2435,556,3.0,15.0,2353,810,1.2,7.7,34.90,2.69,6.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,700,700,700,700,,563,296,10,0,8,8,,13.1,5.5,40.7,4.3,46.0,45.0,7.3,8.6,9.0,12.7,12.0,34.5,220.0,220.0,49,49,29,29,61,0,
369,09:02:18,2,,,2435,556,3.0,15.0,2345,813,1.0,7.3,34.90,2.68,6.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,690,700,690,700,,563,296,10,0,8,8,,13.1,5.4,40.5,4.4,46.0,45.0,7.3,8.6,9.0,13.0,11.7,34.5,220.0,220.0,49,49,29,29,61,0,
370,09:02:20,2,,,2435,556,3.0,15.0,2353,810,1.1,7.7,34.90,2.69,6.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,690,700,690,690,,558,294,10,0,8,8,,13.1,5.4,40.7,4.3,46.0,45.0,7.3,8.6,9.0,13.0,12.0,34.5,220.0,220.0,49,49,29,29,61,0,
371,09:02:22,2,,,2435,556,3.0,15.0,2361,810,1.1,7.7,34.90,2.70,6.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,690,690,690,690,,558,294,10,0,8,8,,13.1,5.4,40.8,4.3,46.0,46.0,7.3,8.6,8.6,13.0,12.0,34.5,220.0,220.0,49,49,29,29,61,0,
372,09:02:24,2,,,2435,556,3.0,15.0,2353,810,1.1,7.4,34.90,2.69,6.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,690,690,690,690,,558,294,10,0,8,8,,13.1,5.4,40.7,4.3,46.0,46.0,6.9,8.6,9.0,13.0,11.7,34.5,220.0,220.0,49,49,29,29,61,0,
373,09:02:26,2,,,2435,556,3.0,15.0,2353,807,1.2,7.8,34.90,2.70,6.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,690,690,690,690,,553,293,10,0,8,8,,13.1,5.4,40.7,4.2,46.0,46.0,6.9,8.6,9.0,13.0,12.0,34.1,220.0,220.0,49,49,29,29,61,0,
374,09:02:28,2,,,2435,556,3.0,15.0,2361,807,1.1,7.5,34.50,2.71,6.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,680,690,680,690,,553,293,10,0,8,8,,13.1,5.3,40.8,4.2,46.0,46.0,6.9,8.6,9.0,13.0,11.7,34.1,220.0,220.0,49,49,29,29,61,0,
375,09:02:30,2,,,2435,556,3.0,15.0,2361,807,1.1,7.5,34.10,2.71,6.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,680,680,680,680,,548,291,10,0,8,8,,13.0,5.3,40.8,4.2,46.0,46.0,6.9,8.6,9.0,13.0,11.7,34.1,220.0,220.0,49,49,29,29,61,0,
376,09:02:32,2,,,2435,556,3.0,15.0,2369,804,1.1,7.9,34.10,2.73,6.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,680,680,680,680,,548,291,10,0,8,8,,13.1,5.2,40.9,4.1,46.0,46.0,6.9,8.6,8.6,13.0,12.0,34.1,220.0,220.0,49,49,29,29,61,0,
377,09:02:34,2,,,2435,556,3.0,15.0,2361,807,1.0,7.5,34.10,2.71,7.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,680,680,680,680,,548,291,10,0,8,8,,13.1,5.2,40.8,4.2,46.0,46.0,6.9,8.6,9.0,13.0,11.7,33.6,220.0,220.0,49,49,29,29,61,0,
378,09:02:36,2,,,2435,556,3.0,15.0,2369,804,1.1,7.9,34.10,2.73,7.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,680,680,680,680,,543,289,10,0,8,8,,13.1,5.2,40.9,4.1,47.0,46.0,6.9,8.6,8.6,13.0,12.0,33.6,220.0,220.0,49,49,29,29,61,0,
379,09:02:38,2,,,2435,556,3.0,15.0,2377,804,1.1,7.6,34.10,2.74,7.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,670,680,670,680,,543,289,10,0,8,8,,13.1,5.2,41.0,4.1,47.0,46.0,6.9,8.6,8.6,13.0,11.7,33.6,220.0,220.0,49,49,29,29,61,0,
380,09:02:40,2,,,2435,556,3.0,15.0,2385,807,1.0,7.5,33.60,2.74,7.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,670,680,670,670,,539,285,10,0,8,8,,13.0,5.2,41.2,4.2,47.0,46.0,6.9,8.6,9.0,13.0,11.7,33.6,220.0,220.0,49,48,29,29,61,0,
381,09:02:42,2,,,2435,556,3.0,15.0,2393,804,1.1,7.6,33.60,2.76,8.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,670,670,670,670,,527,284,10,0,8,8,,13.0,5.2,41.3,4.1,47.0,46.0,6.9,8.6,8.6,13.0,11.7,33.2,220.0,220.0,49,48,29,29,61,0,
382,09:02:44,2,,,2435,556,3.0,15.0,2385,800,1.3,7.7,33.60,2.76,8.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,670,670,670,670,,527,284,10,0,8,8,,13.0,5.2,41.2,4.0,47.0,47.0,6.9,8.3,9.0,13.0,11.7,33.2,220.0,220.0,48,48,29,29,61,0,
383,09:02:46,2,,,2435,556,3.0,15.0,2385,800,1.2,7.7,33.60,2.76,8.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,670,670,670,670,,512,278,10,0,8,8,,13.0,5.2,41.2,4.0,47.0,47.0,6.9,8.6,9.0,13.0,11.7,33.2,220.0,220.0,48,48,29,29,61,0,
384,09:02:48,2,,,2435,556,3.0,15.0,2385,797,1.3,7.8,33.60,2.77,8.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,660,670,660,670,,512,278,10,0,8,8,,12.9,5.2,41.2,3.8,47.0,47.0,6.9,8.6,8.6,13.0,11.7,33.2,220.0,220.0,49,48,29,29,61,0,
385,09:02:50,2,,,2435,556,3.0,15.0,2393,797,1.3,7.8,33.20,2.78,8.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,660,660,660,660,,506,273,10,0,8,8,,12.9,5.2,41.3,3.8,47.0,47.0,6.9,8.6,8.6,13.0,11.7,32.8,220.0,220.0,49,48,29,29,61,0,
386,09:02:52,2,,,2435,556,3.0,15.0,2402,794,1.4,8.0,33.20,2.80,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,660,660,660,660,,497,273,10,0,8,8,,12.9,5.2,41.4,3.7,47.0,47.0,6.6,8.6,8.6,13.0,11.7,32.8,220.0,220.0,48,48,29,29,61,0,
387,09:02:54,2,,,2435,556,3.0,15.0,2402,794,1.4,8.0,33.20,2.80,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,660,660,660,660,,497,273,10,0,8,8,,12.9,5.2,41.4,3.7,47.0,47.0,6.6,8.3,9.0,13.0,11.7,32.8,220.0,220.0,48,48,29,29,61,0,
388,09:02:56,2,,,2435,556,3.0,15.0,2402,794,1.4,8.0,33.20,2.80,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,660,660,660,660,,483,268,10,0,8,8,,12.9,5.2,41.4,3.7,47.0,47.0,6.6,8.3,8.6,13.0,11.7,32.8,220.0,220.0,49,48,29,29,61,0,
389,09:02:58,2,,,2435,556,3.0,15.0,2418,791,1.6,8.1,32.80,2.82,8.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,650,660,650,660,,483,268,10,0,8,8,,12.9,5.2,41.7,3.6,47.0,47.0,6.6,8.3,8.6,13.0,11.7,32.8,220.0,220.0,48,48,28,28,61,0,
390,09:03:00,2,,,2435,556,3.0,15.0,2410,787,1.6,8.2,32.80,2.83,9.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,650,660,650,660,,483,268,10,0,8,8,,12.8,5.1,41.5,3.5,48.0,47.0,6.6,8.3,8.6,13.0,11.7,32.4,220.0,220.0,48,48,28,28,61,0,
391,09:03:02,2,,,2435,556,3.0,15.0,2426,784,1.7,8.3,32.80,2.85,9.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,650,650,650,650,,469,263,10,0,8,8,,12.9,5.1,41.8,3.3,48.0,47.0,6.6,8.3,8.6,13.0,11.7,32.4,220.0,220.0,48,48,28,28,61,0,
