Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Wednesday, October 02 08:49:57, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
392,09:03:04,2,,,2435,556,3.0,15.0,2426,784,1.7,8.3,32.80,2.85,9.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,650,650,650,650,,469,263,10,0,8,8,,12.9,5.0,41.8,3.3,48.0,47.0,6.2,8.3,8.6,13.0,11.7,32.4,220.0,220.0,48,48,28,28,61,0,
393,09:03:06,2,,,2435,556,3.0,15.0,2435,778,2.0,8.6,32.40,2.88,9.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,650,650,650,650,,455,258,10,0,8,8,,12.9,5.1,42.0,3.1,48.0,48.0,6.6,8.3,8.6,13.0,11.7,32.4,220.0,220.0,48,48,28,28,61,0,
394,09:03:08,2,,,2435,556,3.0,15.0,2426,778,2.0,8.6,32.40,2.87,9.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,640,650,640,650,,455,258,10,0,8,8,,12.9,5.1,41.8,3.1,48.0,47.0,6.6,8.3,8.6,13.0,11.7,32.4,220.0,220.0,48,48,28,28,62,0,
395,09:03:10,2,,,2435,556,3.0,15.0,2426,774,2.1,8.7,32.40,2.89,9.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,640,640,640,640,,451,254,10,0,8,8,,12.8,5.1,41.8,3.0,48.0,47.0,6.2,8.3,8.6,13.0,11.7,32.0,220.0,220.0,48,48,28,28,62,0,
396,09:03:12,2,,,2435,556,3.0,15.0,2435,771,2.3,8.8,32.40,2.91,10.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,640,640,640,640,,442,254,10,0,8,8,,12.8,5.2,42.0,2.9,48.0,48.0,6.2,8.3,8.6,13.0,11.7,32.0,220.0,220.0,48,47,28,28,61,0,
397,09:03:14,2,,,2435,556,3.0,15.0,2435,768,2.5,8.9,32.40,2.92,10.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,640,640,640,640,,442,254,10,0,8,8,,12.8,5.3,42.0,2.8,48.0,48.0,6.2,8.3,8.6,13.0,11.7,32.0,220.0,220.0,48,48,28,28,61,0,
398,09:03:16,2,,,2435,556,3.0,15.0,2443,761,2.7,9.1,32.00,2.95,10.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,640,640,640,640,,442,254,10,0,8,8,,12.8,5.3,42.1,2.6,48.0,48.0,6.2,8.3,8.6,13.0,11.7,32.0,220.0,220.0,48,48,28,28,61,0,
399,09:03:18,2,,,2435,556,3.0,15.0,2451,761,2.8,9.1,32.00,2.96,10.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,630,640,630,640,,442,254,10,0,8,8,,12.8,5.4,42.3,2.6,48.0,48.0,6.2,8.3,8.6,13.0,11.7,31.7,220.0,220.0,48,48,28,28,62,0,
400,09:03:20,2,,,2435,556,3.0,15.0,2459,758,3.0,9.2,31.70,2.98,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,630,630,630,630,,442,254,10,0,8,8,,12.8,5.4,42.4,2.5,48.0,48.0,5.9,8.3,8.6,13.0,11.7,31.7,220.0,220.0,48,47,28,28,62,0,
401,09:03:22,2,,,2435,556,3.0,15.0,2459,755,3.1,9.4,31.70,2.99,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,630,630,630,630,,442,254,10,0,8,8,,12.8,5.4,42.4,2.3,48.0,48.0,5.9,8.3,8.6,13.0,11.7,31.7,220.0,220.0,47,47,28,28,62,0,
402,09:03:24,2,,,2435,556,3.0,15.0,2459,752,3.3,9.5,31.70,3.00,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,630,630,630,630,,442,254,10,0,8,8,,12.8,5.5,42.4,2.2,48.0,48.0,5.9,8.3,8.6,13.0,11.7,31.7,220.0,220.0,48,48,28,28,62,0,
403,09:03:26,2,,,2435,556,3.0,15.0,2459,748,3.5,9.6,31.30,3.01,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,630,630,630,630,,442,254,10,0,8,8,,12.8,5.5,42.4,2.1,48.0,48.0,5.9,8.3,8.6,13.0,11.7,31.7,220.0,220.0,48,47,28,28,62,0,
404,09:03:28,2,,,2435,556,3.0,15.0,2467,748,3.5,9.6,31.30,3.02,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,620,630,620,630,,442,254,10,0,8,8,,12.8,5.6,42.5,2.1,48.0,48.0,5.9,8.0,8.6,13.0,11.7,31.3,220.0,220.0,47,47,28,28,62,0,
405,09:03:30,2,,,2435,556,3.0,15.0,2459,745,3.6,9.7,30.90,3.03,11.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,620,630,620,620,,442,254,10,0,8,8,,12.8,5.6,42.4,2.0,48.0,48.0,5.5,8.0,8.6,13.0,11.7,31.3,220.0,220.0,47,47,28,28,62,0,
406,09:03:32,2,,,2435,556,3.0,15.0,2459,742,3.9,9.9,30.90,3.04,11.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,620,620,620,620,,446,255,10,0,8,8,,12.7,5.8,42.4,1.8,48.0,48.0,5.5,8.0,8.6,13.0,11.7,31.3,220.0,220.0,47,47,28,28,62,0,
407,09:03:34,2,,,2435,556,3.0,15.0,2459,739,4.0,9.6,30.90,3.05,11.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,620,620,620,620,,446,255,10,0,8,8,,12.7,5.8,42.4,1.7,48.0,48.0,5.5,8.0,8.6,13.0,11.3,30.9,220.0,220.0,47,47,28,28,62,0,
408,09:03:36,2,,,2435,556,3.0,15.0,2451,739,4.1,9.6,30.90,3.04,11.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,620,620,620,620,,450,256,10,0,8,8,,12.7,5.8,42.3,1.7,48.0,48.0,5.5,8.0,8.6,13.0,11.3,30.9,220.0,220.0,47,47,28,28,62,0,
409,09:03:38,2,,,2435,556,3.0,15.0,2459,735,4.4,9.7,30.90,3.06,11.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,620,620,620,620,,450,256,10,0,8,8,,12.7,6.0,42.4,1.6,48.0,48.0,5.2,8.0,8.6,13.0,11.3,30.9,220.0,220.0,48,47,28,28,61,0,
410,09:03:40,2,,,2435,556,3.0,15.0,2459,732,4.6,9.9,30.50,3.07,11.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,610,620,610,610,,454,258,10,0,8,8,,12.6,6.1,42.4,1.5,48.0,48.0,5.2,8.0,8.6,13.0,11.3,30.5,220.0,220.0,47,47,28,28,61,0,
411,09:03:42,2,,,2435,556,3.0,15.0,2459,732,4.7,9.9,30.50,3.07,11.9,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,610,610,610,610,,454,258,10,0,8,8,,12.6,6.1,42.4,1.5,49.0,48.0,5.2,8.0,8.6,13.0,11.3,30.5,220.0,220.0,47,47,28,28,61,0,
412,09:03:44,2,,,2435,556,3.0,15.0,2459,728,5.0,10.0,30.50,3.09,12.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,610,610,610,610,,454,258,10,0,8,8,,12.6,6.3,42.4,1.3,49.0,48.0,5.2,8.0,8.6,13.0,11.3,30.1,220.0,220.0,47,47,28,28,61,0,
413,09:03:46,2,,,2435,556,3.0,15.0,2459,725,5.1,10.1,30.50,3.10,12.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,610,610,610,610,,458,259,10,0,8,8,,12.6,6.3,42.4,1.2,49.0,48.0,5.2,8.0,8.6,13.0,11.3,30.1,220.0,220.0,46,47,28,28,61,0,
414,09:03:48,2,,,2435,556,3.0,15.0,2459,725,5.1,10.1,30.10,3.10,12.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,600,610,600,610,,458,259,10,0,8,8,,12.5,6.3,42.4,1.2,49.0,48.0,4.8,8.0,8.6,13.0,11.3,30.1,220.0,220.0,46,46,28,28,61,0,
415,09:03:50,2,,,2435,556,3.0,15.0,2451,725,5.1,10.1,30.10,3.09,12.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,600,610,600,600,,458,259,10,0,8,8,,12.5,6.3,42.3,1.2,49.0,48.0,4.8,7.6,8.6,13.0,11.3,30.1,220.0,220.0,46,46,28,28,61,0,
416,09:03:52,2,,,2435,556,3.0,15.0,2451,725,5.2,10.1,30.10,3.09,12.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,600,600,600,600,,462,261,10,0,8,8,,12.4,6.4,42.3,1.2,49.0,48.0,4.8,7.6,8.6,13.0,11.3,29.7,220.0,220.0,47,46,28,28,61,0,
417,09:03:54,2,,,2435,556,3.0,15.0,2451,725,5.3,10.1,30.10,3.09,12.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,600,600,600,600,,462,261,10,0,8,8,,12.4,6.5,42.3,1.2,49.0,48.0,4.8,7.6,8.6,13.0,11.3,29.7,220.0,220.0,46,46,28,28,61,0,
418,09:03:56,2,,,2435,556,3.0,15.0,2451,721,5.5,10.2,29.70,3.10,12.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,600,600,600,600,,466,262,10,0,8,8,,12.4,6.6,42.3,1.1,50.0,48.0,4.5,7.6,8.6,13.0,11.3,29.7,220.0,220.0,46,46,28,28,61,0,
419,09:03:58,2,,,2435,556,3.0,15.0,2451,721,5.5,10.2,29.70,3.10,13.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,590,600,590,600,,466,262,10,0,8,8,,12.4,6.6,42.3,1.1,50.0,48.0,4.5,7.6,8.6,13.0,11.3,29.3,220.0,220.0,46,46,28,28,61,0,
420,09:04:00,2,,,2435,556,3.0,15.0,2443,721,5.5,10.2,29.70,3.09,12.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,590,600,590,590,,466,262,10,0,8,8,,12.4,6.6,42.1,1.1,50.0,48.0,4.5,7.6,8.6,13.0,11.3,29.3,220.0,220.0,46,46,28,28,61,0,
421,09:04:02,2,,,2435,556,3.0,15.0,2451,718,5.7,10.4,29.70,3.12,13.0,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,590,590,590,590,,475,265,10,0,8,8,,12.4,6.7,42.3,0.9,50.0,49.0,4.5,7.6,8.6,13.0,11.3,29.3,220.0,220.0,46,46,28,28,61,0,
422,09:04:04,2,,,2435,556,3.0,15.0,2443,718,5.7,10.4,29.70,3.11,12.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,590,590,590,590,,475,265,10,0,8,8,,12.4,6.7,42.1,0.9,50.0,49.0,4.5,7.6,8.6,13.0,11.3,29.3,220.0,220.0,46,45,28,28,61,0,
423,09:04:06,2,,,2435,556,3.0,15.0,2443,721,5.6,10.2,29.70,3.09,12.8,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,590,590,590,590,,484,268,10,0,8,8,,12.4,6.7,42.1,1.1,50.0,49.0,4.5,7.6,8.6,13.0,11.3,29.3,220.0,220.0,46,45,28,28,62,0,
424,09:04:08,2,,,2435,556,3.0,15.0,2451,718,5.8,10.4,29.70,3.12,13.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,580,590,580,590,,484,268,10,0,8,8,,12.4,6.7,42.3,0.9,50.0,49.0,4.5,7.6,8.6,13.0,11.3,29.0,220.0,220.0,46,45,27,27,62,0,
425,09:04:10,2,,,2435,556,3.0,15.0,2443,718,5.8,10.4,29.30,3.11,13.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,580,580,580,580,,488,272,10,0,8,8,,12.4,6.7,42.1,0.9,50.0,49.0,4.5,7.6,8.6,13.0,11.3,29.0,220.0,220.0,46,45,27,27,62,0,
426,09:04:12,2,,,2435,556,3.0,15.0,2451,721,5.7,10.2,29.30,3.10,13.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,580,580,580,580,,493,272,10,0,8,8,,12.4,6.8,42.3,1.1,50.0,49.0,4.5,7.6,8.6,13.0,11.3,29.0,220.0,220.0,45,45,27,27,62,0,
427,09:04:14,2,,,2435,556,3.0,15.0,2451,721,5.7,10.2,29.30,3.10,13.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,580,580,580,580,,493,272,10,0,8,8,,12.3,6.8,42.3,1.1,51.0,49.0,4.1,7.6,8.6,13.0,11.3,29.0,220.0,220.0,46,45,27,27,62,0,
428,09:04:17,2,,,2435,556,3.0,15.0,2443,725,5.6,10.1,29.30,3.08,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,580,580,580,580,,502,275,10,0,8,8,,12.3,6.8,42.1,1.2,51.0,50.0,4.1,7.6,9.0,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
429,09:04:19,2,,,2435,556,3.0,15.0,2443,721,5.7,10.2,29.30,3.09,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,570,580,570,580,,502,275,10,0,8,8,,12.3,6.8,42.1,1.1,51.0,49.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
430,09:04:21,2,,,2435,556,3.0,15.0,2443,721,5.8,10.2,29.30,3.09,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,570,580,570,580,,502,275,10,0,8,8,,12.2,6.9,42.1,1.1,51.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
431,09:04:23,2,,,2435,556,3.0,15.0,2443,725,5.7,10.1,29.30,3.08,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,570,570,570,570,,512,278,10,0,8,8,,12.2,6.9,42.1,1.2,51.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
432,09:04:25,2,,,2435,556,3.0,15.0,2443,725,5.7,10.1,29.30,3.08,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,570,570,570,570,,512,278,10,0,8,8,,12.2,6.9,42.1,1.2,51.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
433,09:04:27,2,,,2435,556,3.0,15.0,2435,728,5.5,10.0,29.30,3.06,13.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,570,570,570,570,,516,282,10,0,8,8,,12.2,6.9,42.0,1.3,51.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
434,09:04:29,2,,,2435,556,3.0,15.0,2443,728,5.5,10.0,29.30,3.07,13.5,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,570,570,570,570,,522,282,10,0,8,8,,12.2,6.9,42.1,1.3,52.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
435,09:04:31,2,,,2435,556,3.0,15.0,2435,732,5.4,9.9,29.30,3.04,13.4,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,560,570,560,560,,524,284,10,0,8,8,,12.2,6.9,42.0,1.5,52.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
436,09:04:33,2,,,2435,556,3.0,15.0,2435,735,5.2,9.7,29.30,3.03,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,560,560,560,560,,532,285,10,0,8,8,,12.2,6.8,42.0,1.6,52.0,50.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
437,09:04:35,2,,,2435,556,3.0,15.0,2426,735,5.2,9.7,29.30,3.02,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,560,560,560,560,,532,285,10,0,8,8,,12.3,6.8,41.8,1.6,52.0,51.0,4.1,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,63,0,
438,09:04:37,2,,,2435,556,3.0,15.0,2426,739,5.1,9.6,29.30,3.01,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,560,560,560,560,,537,287,10,0,8,8,,12.3,6.8,41.8,1.7,52.0,51.0,4.1,7.3,8.6,13.0,11.3,28.2,220.0,220.0,45,45,27,27,63,0,
439,09:04:39,2,,,2435,556,3.0,15.0,2435,735,5.2,9.7,29.30,3.03,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,560,560,560,560,,537,287,10,0,8,8,,12.3,6.8,42.0,1.6,52.0,51.0,4.5,7.6,8.6,13.0,11.3,28.2,220.0,220.0,45,44,27,27,63,0,
440,09:04:41,2,,,2435,556,3.0,15.0,2435,735,5.1,9.7,29.30,3.03,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,550,560,550,560,,537,287,10,0,8,8,,12.3,6.7,42.0,1.6,52.0,51.0,4.5,7.6,8.6,13.0,11.3,28.2,220.0,220.0,45,44,27,27,63,0,
441,09:04:43,2,,,2435,556,3.0,15.0,2435,739,5.0,9.6,29.30,3.02,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,550,550,550,550,,542,289,10,0,8,8,,12.2,6.7,42.0,1.7,52.0,51.0,4.5,7.6,8.6,13.0,11.3,28.2,220.0,220.0,45,45,27,27,63,0,
442,09:04:45,2,,,2435,556,3.0,15.0,2435,739,5.0,9.6,29.30,3.02,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,550,550,550,550,,542,289,10,0,8,8,,12.2,6.7,42.0,1.7,52.0,51.0,4.5,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
443,09:04:47,2,,,2435,556,3.0,15.0,2435,742,4.9,9.5,29.30,3.01,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,550,550,550,550,,547,291,10,0,8,8,,12.2,6.7,42.0,1.8,52.0,52.0,4.5,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,44,27,27,62,0,
444,09:04:49,2,,,2435,556,3.0,15.0,2435,742,4.9,9.5,29.30,3.01,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,540,550,540,550,,547,291,10,0,8,8,,12.2,6.7,42.0,1.8,52.0,52.0,4.5,7.6,8.6,13.0,11.3,28.6,220.0,220.0,45,44,27,27,62,0,
445,09:04:51,2,,,2435,556,3.0,15.0,2435,745,4.8,9.4,29.30,3.00,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,540,550,540,540,,547,291,10,0,8,8,,12.1,6.7,42.0,2.0,52.0,52.0,4.5,7.3,8.6,13.0,11.3,28.6,220.0,220.0,45,45,27,27,62,0,
446,09:04:53,2,,,2435,556,3.0,15.0,2435,748,4.6,9.2,29.30,2.99,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,540,540,540,540,,552,292,10,0,8,8,,12.1,6.7,42.0,2.1,52.0,52.0,4.5,7.3,8.6,13.0,11.3,28.6,220.0,220.0,45,44,27,27,62,0,
447,09:04:55,2,,,2435,556,3.0,15.0,2426,745,4.7,9.0,29.30,2.99,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,540,540,540,540,,552,292,10,0,8,8,,12.1,6.7,41.8,2.0,52.0,52.0,4.5,7.3,8.6,13.0,11.0,28.6,220.0,220.0,44,44,27,27,61,0,
448,09:04:57,2,,,2435,556,3.0,15.0,2426,748,4.5,8.9,29.30,2.98,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,540,540,540,540,,556,294,10,0,8,8,,12.1,6.6,41.8,2.1,52.0,52.0,4.5,7.3,8.6,13.0,11.0,28.6,220.0,220.0,44,45,27,27,61,0,
449,09:04:59,2,,,2435,556,3.0,15.0,2435,752,4.4,8.8,29.70,2.97,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,530,540,530,540,,557,294,10,0,8,8,,12.1,6.6,42.0,2.2,52.0,52.0,4.8,7.3,8.6,13.0,11.0,28.6,220.0,220.0,44,44,27,27,61,0,
450,09:05:01,2,,,2435,556,3.0,15.0,2426,752,4.3,8.8,29.70,2.96,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,530,540,530,530,,559,296,10,0,8,8,,12.1,6.5,41.8,2.2,52.0,52.0,4.8,7.3,8.6,13.0,11.0,28.6,220.0,220.0,44,44,27,27,61,0,
451,09:05:03,2,,,2435,556,3.0,15.0,2435,752,4.3,8.8,29.70,2.97,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,530,530,530,530,,562,296,10,0,8,8,,12.1,6.5,42.0,2.2,52.0,52.0,4.8,7.3,8.3,13.0,11.0,28.6,220.0,220.0,45,44,27,27,61,0,
452,09:05:05,2,,,2435,556,3.0,15.0,2426,755,4.1,8.7,29.70,2.95,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,530,530,530,530,,562,296,10,0,8,8,,12.1,6.4,41.8,2.3,53.0,52.0,4.8,7.3,8.3,13.0,11.0,28.6,220.0,220.0,44,44,27,27,61,0,
453,09:05:07,2,,,2435,556,3.0,15.0,2426,755,4.0,8.7,29.70,2.95,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,530,530,530,530,,562,296,10,0,8,8,,12.1,6.3,41.8,2.3,53.0,52.0,4.8,7.3,8.3,13.0,11.0,29.0,220.0,220.0,44,44,27,27,61,0,
454,09:05:09,2,,,2435,556,3.0,15.0,2426,755,4.0,8.7,30.10,2.95,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,530,530,530,530,,562,296,10,0,8,8,,12.1,6.3,41.8,2.3,53.0,52.0,4.8,7.3,8.3,13.0,11.0,29.0,220.0,220.0,44,44,27,27,61,0,
455,09:05:11,2,,,2435,556,3.0,15.0,2410,755,3.8,8.7,30.10,2.93,12.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,520,530,520,530,,562,296,10,0,8,8,,12.1,6.1,41.5,2.3,53.0,52.0,4.8,7.3,8.3,13.0,11.0,29.0,220.0,220.0,44,44,27,27,61,0,
456,09:05:13,2,,,2435,556,3.0,15.0,2418,755,3.6,8.7,30.10,2.94,12.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,520,520,520,520,,567,298,10,0,8,8,,12.1,6.0,41.7,2.3,53.0,52.0,4.8,7.3,8.3,13.0,11.0,29.0,220.0,220.0,45,44,26,26,61,0,
457,09:05:15,2,,,2435,556,3.0,15.0,2418,758,3.4,8.5,30.10,2.93,12.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,520,520,520,520,,567,298,10,0,8,8,,12.1,5.8,41.7,2.5,53.0,52.0,4.8,7.3,8.3,13.0,11.0,29.0,220.0,220.0,45,44,26,26,61,0,
458,09:05:17,2,,,2435,556,3.0,15.0,2418,758,3.1,8.5,30.50,2.93,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,520,520,520,520,,567,298,10,0,8,8,,12.1,5.5,41.7,2.5,53.0,52.0,5.2,7.3,8.0,13.0,11.0,29.3,220.0,220.0,44,44,26,26,61,0,
459,09:05:19,2,,,2435,556,3.0,15.0,2418,758,2.8,8.5,30.50,2.93,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,520,520,520,520,,567,298,10,0,8,8,,12.1,5.2,41.7,2.5,53.0,52.0,5.2,7.3,8.0,13.0,11.0,29.3,220.0,220.0,45,44,26,26,61,0,
460,09:05:21,2,,,2435,556,3.0,15.0,2410,755,2.5,8.7,30.50,2.93,12.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,510,520,510,520,,567,298,10,0,8,8,,12.1,4.8,41.5,2.3,53.0,52.0,5.2,6.9,8.0,13.0,11.0,29.3,220.0,220.0,45,44,26,26,61,0,
461,09:05:23,2,,,2435,556,3.0,15.0,2410,755,2.2,8.7,30.50,2.93,12.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,510,510,510,510,,567,298,10,0,8,8,,12.1,4.6,41.5,2.3,53.0,52.0,5.2,6.9,8.0,13.0,11.0,29.3,220.0,220.0,44,44,26,26,61,0,
462,09:05:25,2,,,2435,556,3.0,15.0,2410,755,2.0,8.7,30.50,2.93,11.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,510,510,510,510,,567,298,10,0,8,8,,12.1,4.3,41.5,2.3,53.0,52.0,5.2,6.9,8.0,13.0,11.0,29.7,220.0,220.0,45,44,26,26,62,0,
463,09:05:27,2,,,2435,556,3.0,15.0,2402,758,1.6,8.2,30.50,2.91,11.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,510,510,510,510,,563,296,10,0,8,8,,12.1,4.1,41.4,2.5,53.0,52.0,4.8,6.9,8.0,13.0,10.7,29.7,220.0,220.0,44,44,26,26,62,0,
464,09:05:29,2,,,2435,556,3.0,15.0,2402,755,1.5,8.7,30.90,2.92,11.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,510,510,510,510,,562,296,10,0,8,8,,12.1,3.8,41.4,2.3,53.0,52.0,5.2,6.9,7.6,13.0,11.0,29.7,220.0,220.0,44,44,26,26,62,0,
465,09:05:31,2,,,2435,556,3.0,15.0,2402,755,1.5,8.4,30.90,2.92,11.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,500,510,500,510,,562,296,10,0,8,8,,12.1,3.8,41.4,2.3,53.0,52.0,5.2,6.9,7.6,13.0,10.7,29.7,220.0,220.0,45,45,26,26,62,0,
466,09:05:33,2,,,2435,556,3.0,15.0,2402,755,1.3,8.7,30.90,2.92,11.7,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,500,500,500,500,,557,294,10,0,8,8,,12.1,3.6,41.4,2.3,54.0,52.0,5.2,6.9,7.6,13.0,11.0,29.7,220.0,220.0,44,45,26,26,61,0,
467,09:05:35,2,,,2435,556,3.0,15.0,2393,755,1.1,8.4,30.90,2.91,11.6,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,500,500,500,500,,557,294,10,0,8,8,,12.1,3.5,41.3,2.3,54.0,52.0,5.2,6.6,7.6,13.0,10.7,29.7,220.0,220.0,45,45,26,26,61,0,
468,09:05:37,2,,,2435,556,3.0,15.0,2393,752,1.2,8.5,31.30,2.92,11.2,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,500,500,500,500,,552,292,10,0,8,8,,12.0,3.4,41.3,2.2,53.0,52.0,5.2,6.9,7.3,13.0,10.7,30.1,220.0,220.0,45,44,26,26,61,0,
469,09:05:39,2,,,2435,556,3.0,15.0,2402,752,1.1,8.5,31.30,2.93,11.3,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,500,500,500,500,,552,292,10,0,8,8,,12.1,3.3,41.4,2.2,54.0,52.0,5.2,6.9,7.3,13.0,10.7,30.1,220.0,220.0,44,44,26,26,61,0,
470,09:05:41,2,,,2435,556,3.0,15.0,2385,755,0.9,8.4,31.30,2.90,11.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,500,490,500,,552,292,10,0,8,8,,12.1,3.3,41.2,2.3,54.0,52.0,5.2,6.6,6.9,13.0,10.7,30.1,220.0,220.0,44,44,26,26,61,0,
471,09:05:43,2,,,2435,556,3.0,15.0,2385,752,1.0,8.5,31.30,2.91,11.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,547,291,10,0,8,8,,12.1,3.2,41.2,2.2,54.0,53.0,5.2,6.6,6.9,13.0,10.7,30.1,220.0,220.0,45,45,26,26,61,0,
472,09:05:45,2,,,2435,556,3.0,15.0,2385,752,1.0,8.5,31.30,2.91,11.1,,0,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,547,291,10,0,8,8,,12.1,3.2,41.2,2.2,54.0,52.0,5.2,6.6,6.6,13.0,10.7,30.1,220.0,220.0,45,45,26,26,61,0,
473,09:05:47,2,,,2435,556,3.0,15.0,2369,752,0.9,8.5,31.70,2.89,10.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,545,289,10,0,8,8,,12.1,3.1,40.9,2.2,54.0,53.0,5.2,6.6,6.6,13.0,10.7,30.5,220.0,220.0,44,45,26,26,61,0,
474,09:05:49,2,,,2435,556,3.0,15.0,2377,748,1.0,8.6,31.70,2.92,10.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,542,289,10,0,8,8,,12.1,3.0,41.0,2.1,54.0,53.0,5.2,6.6,5.9,13.0,10.7,30.5,220.0,220.0,45,44,26,26,62,0,
475,09:05:51,2,,,2435,556,3.0,15.0,2369,752,0.8,8.5,32.00,2.89,10.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,542,289,10,0,8,8,,12.1,3.0,40.9,2.2,54.0,53.0,5.2,6.6,5.5,13.0,10.7,30.5,220.0,220.0,45,44,26,26,62,0,
476,09:05:53,2,,,2435,556,3.0,15.0,2377,748,0.9,8.6,32.00,2.92,10.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,537,287,10,0,8,8,,12.1,3.0,41.0,2.1,54.0,53.0,5.2,6.6,5.2,13.0,10.7,30.9,220.0,220.0,45,45,26,26,62,0,
477,09:05:55,2,,,2435,556,3.0,15.0,2377,748,0.8,8.6,32.00,2.92,10.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,537,287,10,0,8,8,,12.1,2.9,41.0,2.1,54.0,53.0,5.2,6.6,4.8,13.0,10.7,30.9,220.0,220.0,45,45,26,26,62,0,
478,09:05:57,2,,,2435,556,3.0,15.0,2369,752,0.7,8.5,32.40,2.89,10.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,533,285,10,0,8,8,,12.1,2.9,40.9,2.2,54.0,53.0,5.2,6.2,4.8,13.0,10.7,30.9,220.0,220.0,45,45,26,26,62,0,
479,09:05:59,2,,,2435,556,3.0,15.0,2377,748,0.7,8.6,32.40,2.92,9.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,490,490,490,490,,532,285,10,0,8,8,,12.1,2.8,41.0,2.1,54.0,53.0,5.2,6.2,4.5,13.0,10.7,31.3,220.0,220.0,45,45,26,26,62,0,
480,09:06:01,2,,,2435,556,3.0,15.0,2369,748,0.7,8.6,32.40,2.91,9.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,490,480,490,,532,285,10,0,8,8,,12.1,2.8,40.9,2.1,54.0,53.0,4.8,6.2,4.5,13.0,10.7,31.3,220.0,220.0,45,45,26,26,62,0,
481,09:06:03,2,,,2435,556,3.0,15.0,2377,745,0.8,8.7,32.40,2.93,9.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,527,284,10,0,8,8,,12.1,2.7,41.0,2.0,54.0,53.0,5.2,6.2,4.1,13.0,10.7,31.3,220.0,220.0,45,45,26,26,62,0,
482,09:06:05,2,,,2435,556,3.0,15.0,2361,748,0.6,8.6,32.40,2.90,9.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,527,284,10,0,8,8,,12.1,2.7,40.8,2.1,54.0,53.0,4.8,6.2,4.1,13.0,10.7,31.3,220.0,220.0,45,45,26,26,62,0,
483,09:06:07,2,,,2435,556,3.0,15.0,2361,748,0.6,8.6,32.80,2.90,9.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,527,284,10,0,8,8,,12.1,2.7,40.8,2.1,54.0,53.0,4.8,6.2,4.1,13.0,10.7,31.7,220.0,220.0,45,45,26,26,62,0,
484,09:06:09,2,,,2435,556,3.0,15.0,2369,745,0.7,8.7,32.80,2.92,9.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,522,282,10,0,8,8,,12.0,2.7,40.9,2.0,54.0,53.0,5.2,6.2,3.8,13.0,10.7,31.7,220.0,220.0,45,45,26,26,62,0,
485,09:06:11,2,,,2435,556,3.0,15.0,2361,748,0.6,8.6,33.20,2.90,9.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,522,282,10,0,8,8,,12.0,2.7,40.8,2.1,54.0,53.0,4.8,5.9,4.1,13.0,10.7,31.7,220.0,220.0,45,45,26,26,62,0,
486,09:06:13,2,,,2435,556,3.0,15.0,2369,745,0.7,8.7,33.20,2.92,9.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,517,280,10,0,8,8,,11.9,2.7,40.9,2.0,54.0,53.0,4.8,6.2,3.8,13.0,10.7,31.7,220.0,220.0,45,45,26,26,62,0,
487,09:06:15,2,,,2435,556,3.0,15.0,2369,745,0.7,8.7,33.20,2.92,8.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,517,280,10,0,8,8,,11.9,2.7,40.9,2.0,54.0,53.0,4.8,6.2,3.8,13.0,10.7,32.0,220.0,220.0,45,45,26,25,62,0,
488,09:06:17,2,,,2435,556,3.0,15.0,2361,745,0.6,8.7,33.20,2.91,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,515,278,10,0,8,8,,11.9,2.6,40.8,2.0,54.0,53.0,4.8,5.9,3.8,13.0,10.7,32.0,220.0,220.0,45,45,26,26,62,0,
489,09:06:19,2,,,2435,556,3.0,15.0,2361,742,0.8,8.9,33.20,2.92,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,512,278,10,0,8,8,,11.9,2.6,40.8,1.8,54.0,53.0,4.8,5.9,3.8,13.0,10.7,32.0,220.0,220.0,45,45,25,25,62,0,
490,09:06:21,2,,,2435,556,3.0,15.0,2353,742,0.8,8.9,33.20,2.91,8.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,512,278,10,0,8,8,,11.9,2.6,40.7,1.8,54.0,53.0,4.8,5.9,3.8,13.0,10.7,32.0,220.0,220.0,46,46,25,25,62,0,
491,09:06:23,2,,,2435,556,3.0,15.0,2361,742,0.8,8.9,33.20,2.92,8.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,507,276,10,0,8,8,,12.0,2.6,40.8,1.8,54.0,53.0,4.8,5.9,3.8,13.0,10.7,32.4,220.0,220.0,45,46,25,25,61,0,
492,09:06:25,2,,,2435,556,3.0,15.0,2369,739,0.8,9.0,33.20,2.94,8.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,507,276,10,0,8,8,,12.0,2.5,40.9,1.7,54.0,53.0,4.8,5.9,3.4,13.0,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
493,09:06:27,2,,,2435,556,3.0,15.0,2377,742,0.7,8.9,33.20,2.94,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,502,275,10,0,8,8,,12.0,2.5,41.0,1.8,54.0,53.0,4.8,5.9,3.8,13.0,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
494,09:06:29,2,,,2435,556,3.0,15.0,2385,739,0.8,9.0,33.20,2.96,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,480,480,480,480,,502,275,10,0,8,8,,12.0,2.5,41.2,1.7,54.0,53.0,4.8,5.9,3.4,13.0,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
495,09:06:31,2,,,2435,556,3.0,15.0,2377,742,0.6,8.9,33.20,2.94,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,480,470,480,,502,275,10,0,8,8,,12.0,2.4,41.0,1.8,54.0,53.0,4.5,5.9,3.4,13.0,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
496,09:06:33,2,,,2435,556,3.0,15.0,2385,739,0.8,9.0,33.20,2.96,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,497,273,10,0,8,8,,12.0,2.5,41.2,1.7,54.0,53.0,4.8,5.9,3.4,13.0,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
497,09:06:35,2,,,2435,556,3.0,15.0,2393,739,0.7,9.0,33.20,2.97,8.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,497,273,10,0,8,8,,11.9,2.4,41.3,1.7,54.0,53.0,4.5,5.9,3.4,13.0,10.7,32.4,220.0,220.0,47,46,25,25,61,0,
498,09:06:37,2,,,2435,556,3.0,15.0,2385,739,0.7,9.0,33.20,2.96,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,497,273,10,0,8,8,,11.9,2.4,41.2,1.7,54.0,53.0,4.5,5.5,3.4,13.0,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
499,09:06:39,2,,,2435,556,3.0,15.0,2385,735,0.8,9.1,33.60,2.97,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,493,272,10,0,8,8,,11.9,2.3,41.2,1.6,54.0,53.0,4.8,5.9,3.4,12.7,10.7,32.4,220.0,220.0,46,46,25,25,61,0,
500,09:06:41,2,,,2435,556,3.0,15.0,2369,739,0.6,9.0,33.60,2.94,8.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,493,272,10,0,8,8,,11.8,2.3,40.9,1.7,54.0,53.0,4.5,5.5,3.4,13.0,10.7,32.4,220.0,220.0,47,47,25,25,61,0,
501,09:06:43,2,,,2435,556,3.0,15.0,2377,732,0.9,9.2,33.60,2.97,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,489,270,10,0,8,8,,11.8,2.3,41.0,1.5,54.0,53.0,4.8,5.5,3.4,12.7,10.7,32.4,220.0,220.0,46,47,25,25,61,0,
502,09:06:45,2,,,2435,556,3.0,15.0,2369,732,0.9,9.2,33.60,2.96,8.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,489,270,10,0,8,8,,11.9,2.3,40.9,1.5,54.0,53.0,4.5,5.5,3.4,12.7,10.7,32.4,220.0,220.0,46,47,25,25,61,0,
503,09:06:47,2,,,2435,556,3.0,15.0,2369,735,0.7,8.7,33.60,2.95,8.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,485,269,10,0,8,8,,11.9,2.3,40.9,1.6,54.0,53.0,4.5,5.5,3.4,13.0,10.3,32.4,220.0,220.0,47,47,25,25,61,0,
504,09:06:49,2,,,2435,556,3.0,15.0,2377,732,0.8,9.2,33.60,2.97,8.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,485,269,10,0,8,8,,11.9,2.3,41.0,1.5,53.0,53.0,4.5,5.5,3.4,12.7,10.7,32.4,220.0,220.0,47,46,25,25,61,0,
505,09:06:51,2,,,2435,556,3.0,15.0,2369,732,0.8,8.9,33.60,2.96,8.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,485,269,10,0,8,8,,11.9,2.2,40.9,1.5,54.0,53.0,4.5,5.5,3.4,13.0,10.3,32.8,220.0,220.0,47,47,25,25,61,0,
506,09:06:53,2,,,2435,556,3.0,15.0,2377,732,0.8,9.2,33.60,2.97,8.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,481,267,10,0,8,8,,11.9,2.2,41.0,1.5,54.0,53.0,4.5,5.5,3.4,12.7,10.7,32.8,220.0,220.0,47,46,25,25,61,0,
507,09:06:55,2,,,2435,556,3.0,15.0,2377,728,0.9,9.4,33.60,2.99,8.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,481,267,10,0,8,8,,11.9,2.2,41.0,1.3,53.0,53.0,4.5,5.5,3.1,12.7,10.7,32.8,220.0,220.0,47,47,25,25,61,0,
508,09:06:58,2,,,2435,556,3.0,15.0,2377,728,0.8,9.0,33.60,2.99,8.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,481,267,10,0,8,8,,11.9,2.1,41.0,1.3,54.0,53.0,4.5,5.5,3.4,13.0,10.3,32.8,220.0,220.0,47,46,25,25,62,0,
509,09:07:00,2,,,2435,556,3.0,15.0,2385,725,0.9,9.5,33.20,3.01,8.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,477,266,10,0,8,8,,11.9,2.1,41.2,1.2,53.0,53.0,4.5,5.5,3.4,12.7,10.7,32.8,220.0,220.0,47,47,25,25,61,0,
510,09:07:02,2,,,2435,556,3.0,15.0,2377,732,0.6,8.9,33.20,2.97,8.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,477,266,10,0,8,8,,11.9,2.0,41.0,1.5,54.0,53.0,4.5,5.5,3.4,13.0,10.3,32.8,220.0,220.0,47,47,25,25,61,0,
511,09:07:04,2,,,2435,556,3.0,15.0,2385,728,0.7,9.4,33.20,3.00,8.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,473,264,10,0,8,8,,12.0,2.0,41.2,1.3,54.0,53.0,4.5,5.5,3.8,12.7,10.7,32.8,220.0,220.0,47,47,25,25,61,0,
512,09:07:06,2,,,2435,556,3.0,15.0,2393,728,0.6,9.4,33.20,3.01,8.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,473,264,10,0,8,8,,11.9,2.0,41.3,1.3,54.0,53.0,4.5,5.5,3.8,12.7,10.7,32.4,220.0,220.0,47,47,25,25,62,0,
513,09:07:08,2,,,2435,556,3.0,15.0,2385,725,0.8,9.1,32.80,3.01,8.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,471,263,10,0,8,8,,11.9,2.0,41.2,1.2,54.0,53.0,4.1,5.2,4.1,13.0,10.3,32.4,220.0,220.0,47,47,25,25,62,0,
514,09:07:10,2,,,2435,556,3.0,15.0,2402,721,0.9,9.6,32.80,3.04,9.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,2.0,41.4,1.1,54.0,53.0,4.5,5.5,3.8,12.7,10.7,32.4,220.0,220.0,47,47,25,25,62,0,
515,09:07:12,2,,,2435,556,3.0,15.0,2402,721,0.9,9.6,32.80,3.04,9.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,2.0,41.4,1.1,54.0,53.0,4.5,5.5,4.1,12.7,10.7,32.4,220.0,220.0,47,47,25,25,63,0,
516,09:07:14,2,,,2435,556,3.0,15.0,2402,721,0.8,9.6,32.80,3.04,9.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,1.9,41.4,1.1,54.0,53.0,4.5,5.5,4.1,12.7,10.7,32.4,220.0,220.0,47,47,25,25,63,0,
517,09:07:16,2,,,2435,556,3.0,15.0,2393,721,0.8,9.6,32.40,3.03,8.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,1.9,41.3,1.1,54.0,53.0,4.5,5.5,4.5,12.7,10.7,32.4,220.0,220.0,47,47,25,25,62,0,
518,09:07:18,2,,,2435,556,3.0,15.0,2393,718,0.9,9.7,32.40,3.04,8.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,1.8,41.3,0.9,54.0,53.0,4.1,5.5,4.5,12.7,10.7,32.4,220.0,220.0,47,47,25,25,62,0,
519,09:07:20,2,,,2435,556,3.0,15.0,2393,718,0.9,9.7,32.40,3.04,9.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,1.8,41.3,0.9,54.0,53.0,4.1,5.2,4.5,12.7,10.7,32.0,220.0,220.0,48,47,25,25,62,0,
520,09:07:22,2,,,2435,556,3.0,15.0,2402,718,0.9,9.7,32.40,3.06,9.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.9,1.8,41.4,0.9,54.0,53.0,4.1,5.2,4.8,12.7,10.7,32.0,220.0,220.0,47,47,25,25,62,0,
521,09:07:24,2,,,2435,556,3.0,15.0,2402,718,0.8,9.7,32.40,3.06,9.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.8,1.8,41.4,0.9,54.0,53.0,4.1,5.2,4.8,12.7,10.7,32.0,220.0,220.0,47,47,25,25,62,0,
522,09:07:26,2,,,2435,556,3.0,15.0,2402,718,0.8,9.7,32.40,3.06,9.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.8,1.8,41.4,0.9,54.0,53.0,4.1,5.2,4.8,12.7,10.7,32.0,220.0,220.0,47,47,25,25,61,0,
523,09:07:28,2,,,2435,556,3.0,15.0,2393,718,0.7,9.7,32.40,3.04,9.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.8,1.7,41.3,0.9,54.0,53.0,4.1,5.2,5.2,12.7,10.7,32.0,220.0,220.0,47,47,25,25,61,0,
524,09:07:30,2,,,2435,556,3.0,15.0,2393,718,0.7,9.7,32.00,3.04,9.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,470,470,470,470,,469,263,10,0,8,8,,11.8,1.7,41.3,0.9,54.0,53.0,4.1,5.2,5.2,12.7,10.7,32.0,220.0,220.0,47,47,25,25,61,0,
525,09:07:32,2,,,2435,556,3.0,15.0,2393,715,0.8,9.9,32.00,3.06,9.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,50.0,47,45.0,470,470,470,470,,469,263,10,0,8,8,,11.7,1.7,41.3,0.8,54.0,53.0,4.1,5.2,5.2,12.7,10.7,32.0,220.0,220.0,47,47,25,25,61,0,
526,09:07:34,2,,,2435,556,3.0,15.0,2393,712,1.0,10.0,32.00,3.07,9.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,50.0,47,45.0,470,470,470,470,,469,263,10,0,8,8,,11.7,1.7,41.3,0.7,54.0,53.0,4.1,5.2,5.2,12.7,10.7,31.7,220.0,220.0,47,47,25,25,61,0,
527,09:07:36,2,,,2435,556,3.0,15.0,2393,712,1.0,10.0,32.00,3.07,9.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,469,263,10,0,8,8,,11.7,1.7,41.3,0.7,54.0,53.0,4.1,5.2,5.2,12.7,10.7,31.7,220.0,220.0,47,47,25,25,61,0,
528,09:07:38,2,,,2435,556,3.0,15.0,2410,712,0.9,9.6,32.00,3.09,9.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.7,1.6,41.5,0.7,54.0,53.0,3.8,5.2,5.5,13.0,10.3,31.7,220.0,220.0,47,47,25,25,61,0,
529,09:07:40,2,,,2435,556,3.0,15.0,2426,712,0.9,9.6,31.70,3.11,10.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.6,41.8,0.7,54.0,53.0,4.1,5.2,5.5,12.7,10.3,31.7,220.0,220.0,47,47,25,25,61,0,
530,09:07:42,2,,,2435,556,3.0,15.0,2435,708,1.0,9.7,31.70,3.13,10.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.6,42.0,0.6,54.0,53.0,3.8,5.2,5.5,12.7,10.3,31.7,220.0,220.0,47,47,25,25,61,0,
531,09:07:44,2,,,2435,556,3.0,15.0,2435,705,1.2,9.9,31.70,3.15,10.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.6,42.0,0.4,54.0,53.0,3.8,5.2,5.5,12.7,10.3,31.7,220.0,220.0,47,47,25,25,61,0,
532,09:07:46,2,,,2435,556,3.0,15.0,2435,705,1.1,9.9,31.70,3.15,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.5,42.0,0.4,54.0,53.0,3.8,5.2,5.5,12.7,10.3,31.3,220.0,220.0,47,47,25,25,61,0,
533,09:07:48,2,,,2435,556,3.0,15.0,2435,705,1.1,9.9,31.70,3.15,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.5,42.0,0.4,54.0,53.0,3.8,5.2,5.5,12.7,10.3,31.3,220.0,220.0,47,47,25,25,61,0,
534,09:07:50,2,,,2435,556,3.0,15.0,2435,702,1.1,10.0,31.70,3.16,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.5,42.0,0.3,54.0,53.0,3.8,5.2,5.5,12.7,10.3,31.3,220.0,220.0,47,47,25,25,61,0,
535,09:07:52,2,,,2435,556,3.0,15.0,2435,702,1.1,10.0,31.70,3.16,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.5,42.0,0.3,54.0,53.0,3.8,5.2,5.5,12.7,10.3,31.3,220.0,220.0,47,46,25,25,61,0,
536,09:07:54,2,,,2435,556,3.0,15.0,2435,699,1.2,10.1,31.70,3.17,10.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.6,1.4,42.0,0.2,54.0,53.0,3.8,5.2,5.9,12.7,10.3,31.3,220.0,220.0,47,47,25,25,61,0,
537,09:07:56,2,,,2435,556,3.0,15.0,2443,699,1.2,10.1,31.70,3.18,10.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.5,1.4,42.1,0.2,54.0,53.0,3.8,5.2,5.9,12.7,10.3,31.3,220.0,220.0,47,46,25,25,61,0,
538,09:07:58,2,,,2435,556,3.0,15.0,2443,699,1.2,10.1,31.70,3.18,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.5,1.4,42.1,0.2,54.0,53.0,3.8,5.2,5.9,12.7,10.3,30.9,220.0,220.0,47,47,25,25,61,0,
539,09:08:00,2,,,2435,556,3.0,15.0,2435,699,1.1,10.1,31.70,3.17,11.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,470,470,470,470,,465,262,10,0,8,8,,11.5,1.3,42.0,0.2,54.0,53.0,3.8,5.2,5.9,12.7,10.3,30.9,220.0,220.0,47,47,25,25,60,0,
540,09:08:02,2,,,2435,556,3.0,15.0,2443,695,1.2,10.3,31.70,3.20,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,460,470,460,470,,465,262,10,0,8,8,,11.5,1.3,42.1,0.1,54.0,53.0,3.4,5.2,5.9,12.7,10.3,30.9,220.0,220.0,47,47,25,25,60,0,
541,09:08:04,2,,,2435,556,3.0,15.0,2443,695,1.2,10.3,31.70,3.20,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,460,460,460,460,,465,262,10,0,8,8,,11.5,1.3,42.1,0.1,54.0,53.0,3.4,5.2,5.9,12.7,10.3,30.9,220.0,220.0,47,47,25,25,60,0,
542,09:08:06,2,,,2435,556,3.0,15.0,2435,695,1.2,10.3,31.30,3.19,11.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,460,460,460,460,,465,262,10,0,8,8,,11.4,1.2,42.0,0.1,54.0,53.0,3.4,5.2,5.9,12.7,10.3,30.9,220.0,220.0,46,47,25,25,60,0,
543,09:08:08,2,,,2435,556,3.0,15.0,2435,695,1.2,9.9,31.30,3.19,11.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,460,460,460,460,,465,262,10,0,8,8,,11.4,1.2,42.0,0.1,54.0,53.0,3.4,4.8,5.9,12.7,10.0,30.9,220.0,220.0,47,47,25,25,60,0,
544,09:08:10,2,,,2435,556,3.0,15.0,2443,695,1.2,10.3,31.30,3.20,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,460,460,460,460,,461,260,10,0,8,8,,11.4,1.2,42.1,0.1,54.0,53.0,3.4,5.2,5.9,12.7,10.3,30.9,220.0,220.0,46,47,25,25,60,0,
545,09:08:12,2,,,2435,556,3.0,15.0,2443,692,1.3,10.4,31.30,3.21,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,450,460,450,460,,461,260,10,0,8,8,,11.4,1.2,42.1,-0.1,54.0,53.0,3.4,5.2,5.9,12.7,10.3,30.9,220.0,220.0,46,47,25,25,60,0,
546,09:08:14,2,,,2435,556,3.0,15.0,2443,692,1.3,10.1,31.30,3.21,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,450,460,450,450,,461,260,10,0,8,8,,11.4,1.2,42.1,-0.1,54.0,53.0,3.4,5.2,5.5,12.7,10.0,30.9,220.0,220.0,47,47,25,25,60,0,
547,09:08:16,2,,,2435,556,3.0,15.0,2443,692,1.2,10.1,31.30,3.21,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,450,450,450,450,,461,260,10,0,8,8,,11.4,1.1,42.1,-0.1,54.0,53.0,3.4,5.2,5.5,12.7,10.0,30.9,220.0,220.0,46,46,25,25,60,0,
548,09:08:18,2,,,2435,556,3.0,15.0,2443,689,1.4,10.3,30.90,3.22,11.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,450,450,450,450,,461,260,10,0,8,8,,11.4,1.1,42.1,-0.3,54.0,53.0,3.4,5.2,5.5,12.7,10.0,30.9,220.0,220.0,47,46,25,25,60,0,
549,09:08:20,2,,,2435,556,3.0,15.0,2443,689,1.3,10.3,30.90,3.22,11.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,450,450,450,450,,461,260,10,0,8,8,,11.5,1.1,42.1,-0.3,54.0,53.0,3.1,5.2,5.5,12.7,10.0,30.5,220.0,220.0,47,46,25,25,60,0,
550,09:08:22,2,,,2435,556,3.0,15.0,2435,689,1.3,10.3,30.90,3.21,11.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,52.0,49,47.0,440,450,440,450,,461,260,10,0,8,8,,11.5,1.1,42.0,-0.3,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,47,46,25,25,61,0,
551,09:08:24,2,,,2435,556,3.0,15.0,2435,686,1.4,10.4,30.90,3.22,11.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,52.0,49,47.0,440,450,440,440,,461,260,10,0,8,8,,11.5,1.0,42.0,-0.4,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,46,47,25,25,61,0,
552,09:08:26,2,,,2435,556,3.0,15.0,2443,682,1.5,10.5,30.90,3.25,11.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,440,440,440,440,,461,260,10,0,8,8,,11.4,1.0,42.1,-0.5,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,46,46,25,25,61,0,
553,09:08:28,2,,,2435,556,3.0,15.0,2451,682,1.5,10.5,30.90,3.26,11.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,440,440,440,440,,461,260,10,0,8,8,,11.4,1.0,42.3,-0.5,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,47,46,25,25,61,0,
554,09:08:30,2,,,2435,556,3.0,15.0,2459,679,1.7,10.6,30.90,3.28,11.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,440,440,440,440,,461,260,10,0,8,8,,11.4,1.1,42.4,-0.6,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,46,46,25,25,61,0,
555,09:08:32,2,,,2435,556,3.0,15.0,2459,679,1.7,10.6,30.90,3.28,11.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,430,440,430,440,,461,260,10,0,8,8,,11.4,1.1,42.4,-0.6,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,46,46,25,25,61,0,
556,09:08:34,2,,,2435,556,3.0,15.0,2467,676,1.8,10.8,30.90,3.30,12.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,430,430,430,430,,461,260,10,0,8,8,,11.4,1.0,42.5,-0.8,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,46,46,25,25,61,0,
557,09:08:36,2,,,2435,556,3.0,15.0,2467,676,1.7,10.8,30.90,3.30,12.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,430,430,430,430,,461,260,10,0,8,8,,11.4,0.9,42.5,-0.8,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.5,220.0,220.0,46,46,25,25,61,0,
558,09:08:38,2,,,2435,556,3.0,15.0,2459,676,1.6,10.8,30.50,3.29,12.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,430,430,430,430,,461,260,10,0,8,8,,11.4,0.9,42.4,-0.8,55.0,53.0,2.7,4.8,5.5,12.7,10.0,30.1,220.0,220.0,47,46,25,25,61,0,
559,09:08:40,2,,,2435,556,3.0,15.0,2467,673,1.7,10.9,30.50,3.32,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,430,430,430,430,,457,259,10,0,8,8,,11.4,0.8,42.5,-0.9,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
560,09:08:42,2,,,2435,556,3.0,15.0,2467,673,1.7,10.9,30.50,3.32,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,420,430,420,430,,457,259,10,0,8,8,,11.4,0.8,42.5,-0.9,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.1,220.0,220.0,47,46,25,25,61,0,
561,09:08:44,2,,,2435,556,3.0,15.0,2467,669,1.8,11.0,30.50,3.33,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,420,430,420,420,,457,259,10,0,8,8,,11.4,0.8,42.5,-1.0,55.0,53.0,3.1,4.8,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
562,09:08:46,2,,,2435,556,3.0,15.0,2467,669,1.8,11.0,30.50,3.33,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,420,420,420,420,,457,259,10,0,8,8,,11.4,0.8,42.5,-1.0,55.0,53.0,2.7,4.8,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
563,09:08:48,2,,,2435,556,3.0,15.0,2467,666,2.0,11.1,30.50,3.35,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,420,420,420,420,,457,259,10,0,8,8,,11.4,0.9,42.5,-1.1,55.0,53.0,2.7,4.8,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
564,09:08:50,2,,,2435,556,3.0,15.0,2467,666,2.0,11.1,30.50,3.35,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,420,420,420,420,,457,259,10,0,8,8,,11.3,0.9,42.5,-1.1,55.0,53.0,2.7,4.8,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
565,09:08:52,2,,,2435,556,3.0,15.0,2467,663,2.1,11.3,30.50,3.36,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,410,420,410,420,,457,259,10,0,8,8,,11.3,0.9,42.5,-1.3,55.0,53.0,2.7,4.8,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
566,09:08:54,2,,,2435,556,3.0,15.0,2467,663,2.1,11.3,30.50,3.36,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,410,420,410,410,,457,259,10,0,8,8,,11.4,0.9,42.5,-1.3,55.0,53.0,2.7,4.5,5.5,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
567,09:08:56,2,,,2435,556,3.0,15.0,2467,663,2.1,11.3,30.50,3.36,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,410,410,410,410,,457,259,10,0,8,8,,11.3,0.9,42.5,-1.3,55.0,53.0,2.3,4.5,5.2,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
568,09:08:58,2,,,2435,556,3.0,15.0,2467,660,2.2,11.4,30.50,3.37,12.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,410,410,410,410,,457,259,10,0,8,8,,11.3,0.8,42.5,-1.4,55.0,53.0,2.3,4.5,5.2,12.7,10.0,30.1,220.0,220.0,46,46,25,25,61,0,
569,09:09:00,2,,,2435,556,3.0,15.0,2467,660,2.1,11.4,30.50,3.37,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,410,410,410,410,,457,259,10,0,8,8,,11.3,0.7,42.5,-1.4,55.0,53.0,2.3,4.5,5.2,12.7,10.0,29.7,220.0,220.0,46,46,25,25,61,0,
570,09:09:02,2,,,2435,556,3.0,15.0,2467,660,1.9,11.4,30.50,3.37,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,410,330,410,,457,259,10,0,8,8,,11.3,0.6,42.5,-1.4,55.0,54.0,2.3,4.5,5.2,12.7,10.0,29.7,220.0,220.0,46,46,25,25,61,0,
571,09:09:04,2,,,2435,556,3.0,15.0,2467,660,1.9,11.4,30.50,3.37,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,410,330,410,,457,259,10,0,8,8,,11.4,0.5,42.5,-1.4,55.0,54.0,2.3,4.5,5.2,12.7,10.0,29.7,220.0,220.0,45,46,25,25,61,0,
572,09:09:06,2,,,2435,556,3.0,15.0,2467,656,1.9,11.5,30.10,3.39,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,390,330,330,,457,259,10,0,8,8,,11.3,0.4,42.5,-1.5,55.0,54.0,2.3,4.5,5.2,12.7,10.0,29.7,220.0,220.0,46,46,25,25,61,0,
573,09:09:08,2,,,2435,556,3.0,15.0,2451,656,1.9,11.2,30.10,3.37,12.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,457,259,10,0,8,8,,11.3,0.4,42.3,-1.5,55.0,54.0,2.3,4.1,5.2,12.7,9.7,29.7,220.0,220.0,46,46,25,25,61,0,
574,09:09:10,2,,,2435,556,3.0,15.0,2459,656,1.9,11.5,30.10,3.38,12.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.3,0.4,42.4,-1.5,55.0,54.0,2.3,4.1,5.2,12.7,10.0,29.7,220.0,220.0,45,46,25,25,61,0,
575,09:09:12,2,,,2435,556,3.0,15.0,2467,647,2.3,12.0,30.10,3.43,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.3,0.3,42.5,-2.0,55.0,54.0,2.3,4.1,5.2,12.7,10.0,29.7,220.0,220.0,46,46,25,25,61,0,
576,09:09:14,2,,,2435,556,3.0,15.0,2467,643,2.3,12.1,30.10,3.45,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.3,0.2,42.5,-2.1,55.0,54.0,2.3,4.1,4.8,12.7,10.0,29.7,220.0,220.0,46,45,25,25,61,0,
577,09:09:16,2,,,2435,556,3.0,15.0,2459,640,2.4,12.3,30.10,3.45,12.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.3,0.1,42.4,-2.3,55.0,54.0,2.3,4.1,4.8,12.7,10.0,29.7,220.0,220.0,46,46,25,25,61,0,
578,09:09:18,2,,,2435,556,3.0,15.0,2459,637,2.4,12.4,30.10,3.47,12.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.3,0.0,42.4,-2.4,55.0,54.0,2.0,4.1,4.8,12.7,10.0,29.7,220.0,220.0,46,46,25,25,61,0,
579,09:09:20,2,,,2435,556,3.0,15.0,2459,634,2.4,12.5,30.10,3.48,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.3,-0.1,42.4,-2.5,55.0,54.0,2.0,4.1,4.8,12.7,10.0,29.3,220.0,220.0,45,45,25,25,61,0,
580,09:09:22,2,,,2435,556,3.0,15.0,2459,630,2.5,12.7,30.10,3.50,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.2,42.4,-2.7,55.0,54.0,2.0,4.1,4.8,12.7,10.0,29.3,220.0,220.0,45,46,25,25,61,0,
581,09:09:24,2,,,2435,556,3.0,15.0,2459,630,2.3,12.7,30.10,3.50,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,54.0,51,49.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.3,42.4,-2.7,55.0,54.0,2.0,4.1,4.8,12.7,10.0,29.3,220.0,220.0,46,46,25,25,62,0,
582,09:09:26,2,,,2435,556,3.0,15.0,2459,627,2.3,12.8,30.10,3.52,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.5,42.4,-2.8,56.0,54.0,1.6,3.8,4.5,12.7,10.0,29.3,220.0,220.0,45,46,25,25,61,0,
583,09:09:28,2,,,2435,556,3.0,15.0,2467,624,2.4,13.0,30.10,3.54,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.6,42.5,-3.0,56.0,54.0,1.6,3.8,4.5,12.7,10.0,29.3,220.0,220.0,46,45,25,25,61,0,
584,09:09:30,2,,,2435,556,3.0,15.0,2467,624,2.3,13.0,30.10,3.54,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.6,42.5,-3.0,56.0,54.0,1.6,3.8,4.5,12.7,10.0,29.3,220.0,220.0,46,46,25,25,61,0,
585,09:09:32,2,,,2435,556,3.0,15.0,2467,621,2.3,13.1,30.10,3.56,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.8,42.5,-3.1,56.0,54.0,1.6,3.8,4.5,12.7,10.0,29.3,220.0,220.0,46,45,25,25,61,0,
586,09:09:34,2,,,2435,556,3.0,15.0,2467,621,2.1,13.1,30.10,3.56,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.2,-0.9,42.5,-3.1,56.0,54.0,1.2,3.8,4.5,12.7,10.0,29.3,220.0,220.0,46,45,25,25,60,0,
587,09:09:36,2,,,2435,556,3.0,15.0,2467,617,2.1,13.2,30.10,3.58,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.1,-1.1,42.5,-3.2,56.0,54.0,1.2,3.8,4.1,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
588,09:09:38,2,,,2435,556,3.0,15.0,2467,621,1.8,13.1,30.10,3.56,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,448,256,10,0,8,8,,11.1,-1.3,42.5,-3.1,56.0,54.0,1.2,3.4,4.1,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
589,09:09:41,2,,,2435,556,3.0,15.0,2467,617,1.8,13.2,30.10,3.58,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-1.4,42.5,-3.2,56.0,54.0,1.2,3.4,4.1,12.7,10.0,29.3,220.0,220.0,46,45,25,25,60,0,
