Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Wednesday, October 02 08:49:57, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
590,09:09:43,2,,,2435,556,3.0,15.0,2475,617,1.7,13.2,30.10,3.59,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-1.5,42.7,-3.2,56.0,54.0,1.2,3.4,4.1,12.7,10.0,29.3,220.0,220.0,46,45,25,25,60,0,
591,09:09:45,2,,,2435,556,3.0,15.0,2475,617,1.6,13.2,30.10,3.59,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-1.6,42.7,-3.2,56.0,55.0,0.9,3.4,4.1,12.7,10.0,29.3,220.0,220.0,46,45,25,25,60,0,
592,09:09:47,2,,,2435,556,3.0,15.0,2475,614,1.5,13.3,30.10,3.60,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-1.8,42.7,-3.3,56.0,55.0,0.9,3.4,3.8,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
593,09:09:49,2,,,2435,556,3.0,15.0,2467,614,1.4,13.3,30.10,3.59,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-1.9,42.5,-3.3,56.0,55.0,0.9,3.4,3.8,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
594,09:09:51,2,,,2435,556,3.0,15.0,2475,611,1.5,13.5,30.10,3.62,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-2.0,42.7,-3.5,56.0,55.0,0.9,3.4,3.8,12.7,10.0,29.3,220.0,220.0,46,45,25,25,60,0,
595,09:09:53,2,,,2435,556,3.0,15.0,2483,611,1.3,13.5,30.10,3.63,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-2.2,42.8,-3.5,57.0,55.0,0.9,3.1,3.8,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
596,09:09:55,2,,,2435,556,3.0,15.0,2483,611,1.2,13.5,30.10,3.63,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-2.3,42.8,-3.5,57.0,55.0,0.9,3.1,3.8,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
597,09:09:57,2,,,2435,556,3.0,15.0,2483,611,1.1,13.5,30.10,3.63,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.1,-2.3,42.8,-3.5,57.0,55.0,0.9,3.1,3.4,12.7,10.0,29.3,220.0,220.0,45,45,25,25,59,0,
598,09:09:59,2,,,2435,556,3.0,15.0,2475,611,1.1,13.5,30.10,3.62,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.0,-2.3,42.7,-3.5,57.0,55.0,0.9,3.1,3.4,12.7,10.0,29.3,220.0,220.0,45,45,25,25,59,0,
599,09:10:01,2,,,2435,556,3.0,15.0,2475,608,1.2,13.6,30.10,3.63,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.0,-2.4,42.7,-3.6,57.0,55.0,0.9,3.1,3.4,12.7,10.0,29.3,220.0,220.0,45,45,25,25,59,0,
600,09:10:03,2,,,2435,556,3.0,15.0,2467,608,1.1,13.6,30.10,3.62,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,11.0,-2.5,42.5,-3.6,57.0,55.0,0.9,3.1,3.4,12.7,10.0,29.3,220.0,220.0,45,45,25,25,59,0,
601,09:10:05,2,,,2435,556,3.0,15.0,2467,608,1.1,13.6,30.10,3.62,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,10.9,-2.5,42.5,-3.6,57.0,55.0,0.5,2.7,3.4,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
602,09:10:07,2,,,2435,556,3.0,15.0,2467,608,1.0,13.6,30.10,3.62,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,10.9,-2.5,42.5,-3.6,57.0,55.0,0.5,2.7,3.1,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
603,09:10:09,2,,,2435,556,3.0,15.0,2467,608,1.0,13.6,30.10,3.62,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,440,253,10,0,8,8,,10.9,-2.6,42.5,-3.6,57.0,55.0,0.5,2.7,3.4,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
604,09:10:11,2,,,2435,556,3.0,15.0,2467,608,1.0,13.6,30.10,3.62,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.9,-2.6,42.5,-3.6,57.0,55.0,0.5,2.7,3.1,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
605,09:10:13,2,,,2435,556,3.0,15.0,2475,608,0.9,13.6,30.10,3.63,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.9,-2.7,42.7,-3.6,57.0,55.0,0.5,2.7,3.1,12.7,10.0,29.3,220.0,220.0,45,45,25,25,60,0,
606,09:10:15,2,,,2435,556,3.0,15.0,2475,608,0.9,13.6,30.10,3.63,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.9,-2.7,42.7,-3.6,57.0,55.0,0.5,2.7,2.7,12.7,10.0,29.3,220.0,220.0,45,45,25,25,59,0,
607,09:10:17,2,,,2435,556,3.0,15.0,2475,604,1.0,13.8,30.10,3.65,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.9,-2.7,42.7,-3.8,57.0,55.0,0.5,2.3,2.7,12.7,10.0,29.3,220.0,220.0,45,45,25,25,58,0,
608,09:10:19,2,,,2435,556,3.0,15.0,2475,608,0.9,13.6,30.10,3.63,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.7,42.7,-3.6,57.0,55.0,0.5,2.3,2.7,12.7,10.0,29.3,220.0,220.0,46,45,25,25,58,0,
609,09:10:21,2,,,2435,556,3.0,15.0,2475,608,0.9,13.6,29.70,3.63,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.7,42.7,-3.6,57.0,55.0,0.5,2.3,2.7,12.7,10.0,29.3,220.0,220.0,45,45,25,25,58,0,
610,09:10:23,2,,,2435,556,3.0,15.0,2475,608,0.8,13.6,29.70,3.63,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.8,42.7,-3.6,57.0,55.0,0.5,2.3,2.3,12.7,10.0,29.3,220.0,220.0,45,45,25,25,57,0,
611,09:10:25,2,,,2435,556,3.0,15.0,2483,608,0.8,13.6,29.70,3.64,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.8,42.8,-3.6,57.0,55.0,0.5,2.3,2.3,12.7,10.0,29.3,220.0,220.0,45,45,25,25,57,0,
612,09:10:27,2,,,2435,556,3.0,15.0,2483,608,0.8,13.6,30.10,3.64,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.8,42.8,-3.6,57.0,55.0,0.5,2.3,2.3,12.7,10.0,29.3,220.0,220.0,45,45,25,25,57,0,
613,09:10:29,2,,,2435,556,3.0,15.0,2483,604,1.0,13.8,30.10,3.66,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.8,42.8,-3.8,57.0,55.0,0.5,2.3,2.3,12.7,10.0,29.3,220.0,220.0,45,45,25,25,57,0,
614,09:10:31,2,,,2435,556,3.0,15.0,2491,608,0.8,13.6,30.10,3.65,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,330,330,330,330,,436,251,10,0,8,8,,10.8,-2.8,43.0,-3.6,57.0,55.0,0.5,2.3,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,57,0,
615,09:10:33,2,,,2435,556,3.0,15.0,2491,608,0.8,13.6,30.10,3.65,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,330,320,330,,436,251,10,0,8,8,,10.8,-2.8,43.0,-3.6,57.0,55.0,0.5,2.3,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
616,09:10:35,2,,,2435,556,3.0,15.0,2491,608,0.8,13.6,30.10,3.65,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,330,320,320,,436,251,10,0,8,8,,10.8,-2.8,43.0,-3.6,57.0,55.0,0.5,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
617,09:10:37,2,,,2435,556,3.0,15.0,2483,608,0.8,13.6,30.10,3.64,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,436,251,10,0,8,8,,10.8,-2.8,42.8,-3.6,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
618,09:10:39,2,,,2435,556,3.0,15.0,2483,608,0.8,13.6,30.10,3.64,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,436,251,10,0,8,8,,10.8,-2.8,42.8,-3.6,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
619,09:10:41,2,,,2435,556,3.0,15.0,2483,608,0.8,13.6,30.10,3.64,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.6,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
620,09:10:43,2,,,2435,556,3.0,15.0,2483,604,1.0,13.8,30.10,3.66,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
621,09:10:45,2,,,2435,556,3.0,15.0,2491,604,0.9,13.8,30.10,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,43.0,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
622,09:10:47,2,,,2435,556,3.0,15.0,2483,604,0.9,13.8,30.10,3.66,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
623,09:10:49,2,,,2435,556,3.0,15.0,2483,604,0.9,13.8,30.10,3.66,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
624,09:10:51,2,,,2435,556,3.0,15.0,2483,604,0.9,13.8,30.10,3.66,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
625,09:10:53,2,,,2435,556,3.0,15.0,2483,604,0.9,13.8,30.10,3.66,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
626,09:10:55,2,,,2435,556,3.0,15.0,2483,604,0.9,13.8,30.10,3.66,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,42.8,-3.8,57.0,55.0,0.1,2.0,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
627,09:10:57,2,,,2435,556,3.0,15.0,2491,604,0.9,13.8,30.10,3.68,13.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,43.0,-3.8,58.0,56.0,0.1,2.0,1.6,12.3,10.0,29.3,220.0,220.0,46,45,25,25,60,0,
628,09:10:59,2,,,2435,556,3.0,15.0,2491,604,0.9,13.8,30.10,3.68,13.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,43.0,-3.8,58.0,56.0,0.1,2.0,1.6,12.3,10.0,29.3,220.0,220.0,45,45,25,25,59,0,
629,09:11:01,2,,,2435,556,3.0,15.0,2491,604,0.9,13.8,30.10,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.7,-2.8,43.0,-3.8,58.0,56.0,0.1,2.0,1.6,12.3,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
630,09:11:03,2,,,2435,556,3.0,15.0,2491,604,0.9,13.8,30.10,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.6,-2.8,43.0,-3.8,58.0,56.0,0.1,2.0,1.6,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
631,09:11:05,2,,,2435,556,3.0,15.0,2500,604,0.9,13.8,30.10,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.6,-2.8,43.1,-3.8,58.0,56.0,0.1,2.0,1.6,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
632,09:11:07,2,,,2435,556,3.0,15.0,2491,604,0.8,13.8,29.70,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.6,-2.9,43.0,-3.8,58.0,56.0,0.1,2.0,1.6,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
633,09:11:09,2,,,2435,556,3.0,15.0,2491,604,0.8,13.8,29.70,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,432,250,10,0,8,8,,10.6,-2.9,43.0,-3.8,58.0,56.0,0.1,1.6,2.0,12.7,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
634,09:11:11,2,,,2435,556,3.0,15.0,2491,604,0.8,13.8,29.70,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,428,249,10,0,8,8,,10.6,-2.9,43.0,-3.8,58.0,56.0,0.1,1.6,2.0,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
635,09:11:13,2,,,2435,556,3.0,15.0,2500,604,0.8,13.8,29.70,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,320,320,320,320,,428,249,10,0,8,8,,10.6,-2.9,43.1,-3.8,58.0,56.0,0.1,2.0,2.0,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
636,09:11:15,2,,,2435,556,3.0,15.0,2500,604,0.8,13.8,29.70,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,310,320,310,320,,428,249,10,0,8,8,,10.6,-2.9,43.1,-3.8,58.0,56.0,0.1,2.0,2.0,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
637,09:11:17,2,,,2435,556,3.0,15.0,2500,604,0.8,13.8,29.70,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,310,310,310,310,,428,249,10,0,8,8,,10.6,-2.9,43.1,-3.8,58.0,56.0,0.1,2.0,2.0,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
638,09:11:19,2,,,2435,556,3.0,15.0,2508,604,0.8,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,310,310,310,310,,428,249,10,0,8,8,,10.6,-2.9,43.2,-3.8,58.0,56.0,0.1,2.0,2.0,12.3,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
639,09:11:21,2,,,2435,556,3.0,15.0,2508,604,0.8,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,310,310,310,310,,428,249,10,0,8,8,,10.6,-2.9,43.2,-3.8,58.0,56.0,0.1,1.6,2.0,12.3,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
640,09:11:23,2,,,2435,556,3.0,15.0,2508,604,0.8,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,300,310,300,310,,428,249,10,0,8,8,,10.6,-2.9,43.2,-3.8,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,60,0,
641,09:11:25,2,,,2435,556,3.0,15.0,2508,601,1.0,13.9,29.70,3.72,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,300,310,300,310,,428,249,10,0,8,8,,10.6,-2.9,43.2,-3.9,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
642,09:11:27,2,,,2435,556,3.0,15.0,2508,601,1.0,13.9,30.10,3.72,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,300,300,300,300,,428,249,10,0,8,8,,10.5,-2.9,43.2,-3.9,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
643,09:11:29,2,,,2435,556,3.0,15.0,2508,604,0.8,13.8,30.10,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,300,300,300,300,,428,249,10,0,8,8,,10.5,-2.9,43.2,-3.8,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
644,09:11:31,2,,,2435,556,3.0,15.0,2500,604,0.8,13.8,30.10,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,300,300,300,300,,428,249,10,0,8,8,,10.5,-2.9,43.1,-3.8,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
645,09:11:33,2,,,2435,556,3.0,15.0,2500,604,0.8,13.8,30.10,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,300,300,300,300,,428,249,10,0,8,8,,10.5,-2.9,43.1,-3.8,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
646,09:11:35,2,,,2435,556,3.0,15.0,2508,604,0.8,13.8,30.10,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,290,300,290,300,,428,249,10,0,8,8,,10.5,-2.9,43.2,-3.8,58.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
647,09:11:37,2,,,2435,556,3.0,15.0,2508,604,0.8,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,290,290,290,290,,428,249,10,0,8,8,,10.4,-2.9,43.2,-3.8,59.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
648,09:11:39,2,,,2435,556,3.0,15.0,2508,604,0.9,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,290,290,290,290,,428,249,10,0,8,8,,10.4,-2.8,43.2,-3.8,59.0,56.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
649,09:11:41,2,,,2435,556,3.0,15.0,2500,608,0.8,13.3,29.70,3.67,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,290,290,290,290,,428,249,10,0,8,8,,10.4,-2.8,43.1,-3.6,59.0,56.0,-0.2,1.6,2.3,12.3,9.7,29.0,220.0,220.0,45,45,25,25,58,0,
650,09:11:43,2,,,2435,556,3.0,15.0,2516,604,0.9,13.8,29.70,3.71,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,56,56.0,51,51.0,280,290,280,290,,424,247,10,0,8,8,,10.4,-2.8,43.3,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
651,09:11:45,2,,,2435,556,3.0,15.0,2516,604,0.9,13.8,29.70,3.71,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,56.0,49,51.0,280,290,280,290,,424,247,10,0,8,8,,10.4,-2.8,43.3,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
652,09:11:47,2,,,2435,556,3.0,15.0,2516,604,0.9,13.8,29.70,3.71,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,56.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.8,43.3,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
653,09:11:49,2,,,2435,556,3.0,15.0,2508,604,1.0,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.8,43.2,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
654,09:11:51,2,,,2435,556,3.0,15.0,2508,604,1.0,13.8,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.8,43.2,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,59,0,
655,09:11:53,2,,,2435,556,3.0,15.0,2500,608,0.8,13.6,29.70,3.67,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.8,43.1,-3.6,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
656,09:11:55,2,,,2435,556,3.0,15.0,2500,608,0.8,13.6,29.70,3.67,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.8,43.1,-3.6,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,25,58,0,
657,09:11:57,2,,,2435,556,3.0,15.0,2500,604,1.0,13.8,29.70,3.69,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.7,43.1,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,25,26,58,0,
658,09:11:59,2,,,2435,556,3.0,15.0,2491,604,1.0,13.8,29.70,3.68,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.7,43.0,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,26,26,58,0,
659,09:12:01,2,,,2435,556,3.0,15.0,2491,604,1.0,13.8,29.70,3.68,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.4,-2.7,43.0,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
660,09:12:03,2,,,2435,556,3.0,15.0,2491,604,1.0,13.8,29.70,3.68,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.3,-2.7,43.0,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
661,09:12:05,2,,,2435,556,3.0,15.0,2491,604,1.1,13.8,29.70,3.68,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.3,-2.6,43.0,-3.8,59.0,57.0,0.1,1.6,2.7,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
662,09:12:07,2,,,2435,556,3.0,15.0,2491,604,1.1,13.4,29.70,3.68,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.3,-2.6,43.0,-3.8,59.0,57.0,0.1,1.6,2.3,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
663,09:12:09,2,,,2435,556,3.0,15.0,2491,601,1.3,13.6,29.70,3.69,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.3,-2.6,43.0,-3.9,60.0,57.0,0.1,1.6,2.3,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
664,09:12:11,2,,,2435,556,3.0,15.0,2491,604,1.0,13.4,29.70,3.68,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,280,280,280,280,,424,247,10,0,8,8,,10.3,-2.7,43.0,-3.8,60.0,57.0,-0.2,1.6,2.7,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
665,09:12:13,2,,,2435,556,3.0,15.0,2500,601,1.2,13.6,29.70,3.70,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,280,270,280,,420,246,10,0,8,8,,10.4,-2.7,43.1,-3.9,60.0,57.0,0.1,1.6,2.7,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
666,09:12:15,2,,,2435,556,3.0,15.0,2500,598,1.4,13.8,29.70,3.72,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,280,270,270,,420,246,10,0,8,8,,10.3,-2.7,43.1,-4.1,60.0,57.0,0.1,1.6,2.7,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
667,09:12:17,2,,,2435,556,3.0,15.0,2500,598,1.3,13.8,29.70,3.72,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-2.8,43.1,-4.1,60.0,57.0,0.1,1.6,2.7,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
668,09:12:19,2,,,2435,556,3.0,15.0,2491,598,1.3,13.8,29.70,3.71,14.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-2.8,43.0,-4.1,60.0,57.0,0.1,1.6,2.7,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
669,09:12:22,2,,,2435,556,3.0,15.0,2483,598,1.2,14.1,29.70,3.70,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-2.8,42.8,-4.1,60.0,57.0,0.1,1.6,2.7,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
670,09:12:24,2,,,2435,556,3.0,15.0,2483,595,1.3,14.2,29.70,3.71,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-2.9,42.8,-4.2,60.0,57.0,0.1,1.6,2.7,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
671,09:12:26,2,,,2435,556,3.0,15.0,2483,595,1.3,14.2,29.70,3.71,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-2.9,42.8,-4.2,60.0,57.0,0.1,1.6,2.7,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
672,09:12:28,2,,,2435,556,3.0,15.0,2475,595,1.3,14.2,29.70,3.70,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-2.9,42.7,-4.2,60.0,57.0,-0.2,1.6,2.7,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
673,09:12:30,2,,,2435,556,3.0,15.0,2475,595,1.2,14.2,29.70,3.70,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-3.0,42.7,-4.2,60.0,57.0,-0.2,1.6,2.7,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
674,09:12:32,2,,,2435,556,3.0,15.0,2475,591,1.3,14.3,29.70,3.72,14.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-3.0,42.7,-4.3,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
675,09:12:34,2,,,2435,556,3.0,15.0,2467,591,1.3,14.3,29.70,3.71,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-3.1,42.5,-4.3,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
676,09:12:36,2,,,2435,556,3.0,15.0,2467,591,1.3,14.3,29.70,3.71,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-3.1,42.5,-4.3,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,26,26,57,0,
677,09:12:38,2,,,2435,556,3.0,15.0,2467,591,1.2,14.3,29.70,3.71,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-3.2,42.5,-4.3,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,26,26,57,0,
678,09:12:40,2,,,2435,556,3.0,15.0,2459,591,1.1,14.3,29.70,3.70,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,420,246,10,0,8,8,,10.3,-3.2,42.4,-4.3,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,26,26,58,0,
679,09:12:42,2,,,2435,556,3.0,15.0,2451,591,1.1,14.0,29.70,3.69,13.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,418,244,10,0,8,8,,10.3,-3.2,42.3,-4.3,60.0,57.0,-0.2,1.6,2.7,12.3,9.7,29.0,220.0,220.0,45,45,26,26,58,0,
680,09:12:44,2,,,2435,556,3.0,15.0,2467,591,1.0,14.3,29.70,3.71,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.3,-3.3,42.5,-4.3,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,26,26,58,0,
681,09:12:46,2,,,2435,556,3.0,15.0,2467,588,1.2,14.5,29.70,3.73,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.3,42.5,-4.5,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,29.0,220.0,220.0,45,45,26,26,58,0,
682,09:12:48,2,,,2435,556,3.0,15.0,2467,588,1.2,14.5,29.30,3.73,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.3,42.5,-4.5,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
683,09:12:50,2,,,2435,556,3.0,15.0,2459,588,1.1,14.5,29.30,3.71,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.4,42.4,-4.5,60.0,57.0,-0.2,1.6,2.3,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
684,09:12:52,2,,,2435,556,3.0,15.0,2467,588,1.1,14.5,29.30,3.73,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.4,42.5,-4.5,60.0,57.0,-0.2,1.6,2.0,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
685,09:12:54,2,,,2435,556,3.0,15.0,2467,588,1.0,14.5,29.30,3.73,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.5,42.5,-4.5,60.0,57.0,-0.2,1.6,1.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
686,09:12:56,2,,,2435,556,3.0,15.0,2467,585,1.2,14.7,29.30,3.74,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.5,42.5,-4.7,60.0,57.0,-0.6,1.2,1.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
687,09:12:58,2,,,2435,556,3.0,15.0,2459,585,1.1,14.7,29.30,3.73,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.5,42.4,-4.7,60.0,57.0,-0.6,1.2,0.5,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
688,09:13:00,2,,,2435,556,3.0,15.0,2459,585,1.1,14.7,29.30,3.73,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.5,42.4,-4.7,60.0,57.0,-0.6,1.2,0.1,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
689,09:13:02,2,,,2435,556,3.0,15.0,2459,585,1.1,14.7,29.30,3.73,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.5,42.4,-4.7,60.0,57.0,-0.6,1.2,-0.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
690,09:13:04,2,,,2435,556,3.0,15.0,2459,585,1.1,14.7,29.30,3.73,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.2,-3.6,42.4,-4.7,60.0,57.0,-0.6,1.2,-0.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
691,09:13:06,2,,,2435,556,3.0,15.0,2459,582,1.2,14.8,29.70,3.75,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.1,-3.6,42.4,-4.8,60.0,57.0,-0.6,1.2,-1.0,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
692,09:13:08,2,,,2435,556,3.0,15.0,2459,582,1.1,14.8,29.70,3.75,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.1,-3.7,42.4,-4.8,60.0,57.0,-0.6,1.2,-1.4,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
693,09:13:10,2,,,2435,556,3.0,15.0,2459,582,1.1,14.8,29.70,3.75,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,416,244,10,0,8,8,,10.1,-3.7,42.4,-4.8,60.0,57.0,-0.6,1.2,-1.4,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
694,09:13:12,2,,,2435,556,3.0,15.0,2451,585,1.0,14.3,29.70,3.72,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,414,243,10,0,8,8,,10.1,-3.7,42.3,-4.7,60.0,57.0,-0.6,0.9,-1.4,12.3,9.7,28.6,220.0,220.0,45,45,26,26,58,0,
695,09:13:14,2,,,2435,556,3.0,15.0,2459,582,1.1,14.8,29.70,3.75,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.8,60.0,57.0,-0.6,1.2,-1.8,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
696,09:13:16,2,,,2435,556,3.0,15.0,2459,582,1.1,14.8,29.70,3.75,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.8,60.0,57.0,-0.6,1.2,-1.8,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
697,09:13:18,2,,,2435,556,3.0,15.0,2459,582,1.0,14.8,29.70,3.75,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.8,60.0,57.0,-0.6,0.9,-2.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
698,09:13:20,2,,,2435,556,3.0,15.0,2459,578,1.1,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
699,09:13:22,2,,,2435,556,3.0,15.0,2459,578,1.1,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
700,09:13:24,2,,,2435,556,3.0,15.0,2459,578,1.1,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
701,09:13:26,2,,,2435,556,3.0,15.0,2459,578,1.1,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.8,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.2,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
702,09:13:28,2,,,2435,556,3.0,15.0,2459,578,1.0,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.9,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
703,09:13:30,2,,,2435,556,3.0,15.0,2459,578,1.0,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.9,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
704,09:13:32,2,,,2435,556,3.0,15.0,2459,578,1.0,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.2,-3.9,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
705,09:13:34,2,,,2435,556,3.0,15.0,2459,578,1.0,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.1,-4.0,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
706,09:13:36,2,,,2435,556,3.0,15.0,2459,578,1.0,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.1,-4.0,42.4,-4.9,60.0,57.0,-0.6,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
707,09:13:38,2,,,2435,556,3.0,15.0,2459,578,1.0,14.9,29.70,3.77,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.1,-4.0,42.4,-4.9,60.0,57.0,-1.0,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
708,09:13:40,2,,,2435,556,3.0,15.0,2451,578,1.0,14.9,29.70,3.76,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.1,-4.0,42.3,-4.9,60.0,57.0,-1.0,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,57,0,
709,09:13:42,2,,,2435,556,3.0,15.0,2443,578,1.0,14.6,29.70,3.75,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,412,243,10,0,8,8,,10.1,-4.0,42.1,-4.9,60.0,57.0,-1.0,0.5,-2.6,12.7,9.7,28.6,220.0,220.0,45,45,26,26,57,0,
710,09:13:44,2,,,2435,556,3.0,15.0,2443,575,1.0,15.1,29.70,3.76,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.1,42.1,-5.1,60.0,57.0,-1.0,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,27,58,0,
711,09:13:46,2,,,2435,556,3.0,15.0,2435,575,1.0,15.1,29.70,3.75,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.1,42.0,-5.1,60.0,57.0,-1.0,0.9,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,26,26,58,0,
712,09:13:48,2,,,2435,556,3.0,15.0,2435,575,0.9,15.1,29.70,3.75,13.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.1,42.0,-5.1,60.0,57.0,-1.0,0.9,-2.6,12.3,10.0,29.0,220.0,220.0,45,45,27,27,58,0,
713,09:13:50,2,,,2435,556,3.0,15.0,2435,572,1.1,15.2,29.70,3.77,13.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.1,42.0,-5.2,60.0,58.0,-1.0,0.9,-2.6,12.3,10.0,29.0,220.0,220.0,45,45,27,27,59,0,
714,09:13:52,2,,,2435,556,3.0,15.0,2435,572,1.1,15.2,29.70,3.77,13.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.1,42.0,-5.2,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,60,0,
715,09:13:54,2,,,2435,556,3.0,15.0,2435,572,1.0,15.2,29.70,3.77,13.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.2,42.0,-5.2,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,60,0,
716,09:13:56,2,,,2435,556,3.0,15.0,2435,572,1.0,15.2,29.30,3.77,13.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.2,42.0,-5.2,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,59,0,
717,09:13:58,2,,,2435,556,3.0,15.0,2426,572,0.9,15.2,29.30,3.75,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.2,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,59,0,
718,09:14:00,2,,,2435,556,3.0,15.0,2426,572,0.9,15.2,29.30,3.75,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.2,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,59,0,
719,09:14:02,2,,,2435,556,3.0,15.0,2426,572,0.9,15.2,29.30,3.75,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.2,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,58,0,
720,09:14:04,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,12.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.3,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,29.0,220.0,220.0,45,45,27,27,58,0,
721,09:14:06,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.3,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
722,09:14:08,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.3,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
723,09:14:10,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.8,-5.3,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
724,09:14:12,2,,,2435,556,3.0,15.0,2418,572,0.8,15.2,29.30,3.74,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,408,242,10,0,8,8,,10.1,-4.3,41.7,-5.2,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
725,09:14:14,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.1,-4.3,41.8,-5.3,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
726,09:14:16,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.3,41.8,-5.3,60.0,58.0,-1.0,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
727,09:14:18,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.3,41.8,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,44,45,27,27,58,0,
728,09:14:20,2,,,2435,556,3.0,15.0,2426,569,1.0,15.3,29.30,3.77,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.3,41.8,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
729,09:14:22,2,,,2435,556,3.0,15.0,2435,569,0.9,15.3,29.30,3.78,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.4,42.0,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
730,09:14:24,2,,,2435,556,3.0,15.0,2435,569,0.9,15.3,29.30,3.78,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.4,42.0,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
731,09:14:26,2,,,2435,556,3.0,15.0,2435,569,0.9,15.3,29.30,3.78,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.4,42.0,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
732,09:14:28,2,,,2435,556,3.0,15.0,2435,569,0.9,15.3,29.30,3.78,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.4,42.0,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
733,09:14:30,2,,,2435,556,3.0,15.0,2426,569,0.9,15.3,29.30,3.77,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.4,41.8,-5.3,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
734,09:14:32,2,,,2435,556,3.0,15.0,2426,565,0.9,15.4,29.30,3.79,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.5,41.8,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
735,09:14:34,2,,,2435,556,3.0,15.0,2426,565,0.9,15.4,29.30,3.79,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,10.0,-4.5,41.8,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
736,09:14:36,2,,,2435,556,3.0,15.0,2435,565,0.9,15.4,29.30,3.81,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,9.9,-4.5,42.0,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,57,0,
737,09:14:38,2,,,2435,556,3.0,15.0,2435,565,0.9,15.4,29.70,3.81,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,9.9,-4.5,42.0,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,57,0,
738,09:14:40,2,,,2435,556,3.0,15.0,2426,565,0.9,15.4,29.70,3.79,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,9.9,-4.5,41.8,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,57,0,
739,09:14:42,2,,,2435,556,3.0,15.0,2418,565,0.9,15.1,29.70,3.78,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,404,240,10,0,8,8,,9.9,-4.5,41.7,-5.4,60.0,58.0,-1.4,0.1,-3.0,12.3,9.7,28.6,220.0,220.0,45,45,27,27,57,0,
740,09:14:44,2,,,2435,556,3.0,15.0,2426,565,0.9,15.4,29.70,3.79,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,10.0,-4.5,41.8,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,44,45,27,27,58,0,
741,09:14:46,2,,,2435,556,3.0,15.0,2426,565,0.9,15.4,29.70,3.79,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.6,41.8,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
742,09:14:48,2,,,2435,556,3.0,15.0,2426,565,0.9,15.4,29.70,3.79,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.6,41.8,-5.4,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
743,09:14:50,2,,,2435,556,3.0,15.0,2418,565,0.9,15.4,29.70,3.78,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.6,41.7,-5.4,60.0,58.0,-1.4,0.5,-2.6,12.3,10.0,28.6,220.0,220.0,44,44,27,27,58,0,
744,09:14:52,2,,,2435,556,3.0,15.0,2410,565,0.8,15.4,29.70,3.77,12.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.5,-5.4,60.0,58.0,-1.4,0.5,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
745,09:14:54,2,,,2435,556,3.0,15.0,2410,565,0.8,15.4,29.70,3.77,12.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.5,-5.4,60.0,58.0,-1.4,0.5,-2.6,12.3,10.0,28.6,220.0,220.0,44,45,27,27,58,0,
746,09:14:56,2,,,2435,556,3.0,15.0,2410,565,0.8,15.4,29.70,3.77,12.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.5,-5.4,60.0,58.0,-1.4,0.5,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
747,09:14:58,2,,,2435,556,3.0,15.0,2418,565,0.8,15.4,29.30,3.78,13.1,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.7,-5.4,60.0,58.0,-1.4,0.5,-2.6,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
748,09:15:00,2,,,2435,556,3.0,15.0,2426,562,0.9,15.6,29.30,3.81,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
749,09:15:02,2,,,2435,556,3.0,15.0,2426,562,0.9,15.6,29.30,3.81,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.5,-3.0,12.3,10.0,28.6,220.0,220.0,45,44,27,27,58,0,
750,09:15:05,2,,,2435,556,3.0,15.0,2435,562,0.9,15.6,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
751,09:15:07,2,,,2435,556,3.0,15.0,2435,562,0.9,15.6,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
752,09:15:09,2,,,2435,556,3.0,15.0,2435,562,0.9,15.6,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
753,09:15:11,2,,,2435,556,3.0,15.0,2435,562,0.9,15.6,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
754,09:15:13,2,,,2435,556,3.0,15.0,2426,565,0.8,15.1,29.30,3.79,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,400,239,10,0,8,8,,9.9,-4.7,41.8,-5.4,60.0,58.0,-1.8,0.1,-3.0,12.3,9.7,28.6,220.0,220.0,45,45,27,27,58,0,
755,09:15:15,2,,,2435,556,3.0,15.0,2435,562,0.9,15.6,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.9,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.6,220.0,220.0,45,45,27,27,58,0,
756,09:15:17,2,,,2435,556,3.0,15.0,2435,562,0.9,15.6,29.30,3.82,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.9,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.2,220.0,220.0,44,45,27,27,58,0,
757,09:15:19,2,,,2435,556,3.0,15.0,2426,562,0.9,15.6,29.70,3.81,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.9,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
758,09:15:21,2,,,2435,556,3.0,15.0,2426,562,0.9,15.6,29.70,3.81,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.9,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
759,09:15:23,2,,,2435,556,3.0,15.0,2426,562,0.9,15.6,29.70,3.81,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.9,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
760,09:15:25,2,,,2435,556,3.0,15.0,2426,562,0.9,15.6,29.70,3.81,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,10.0,28.2,220.0,220.0,45,45,27,27,58,0,
761,09:15:27,2,,,2435,556,3.0,15.0,2426,562,0.9,15.3,29.70,3.81,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,41.8,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,9.7,28.2,220.0,220.0,45,45,27,27,58,0,
762,09:15:29,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.70,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,9.7,28.6,220.0,220.0,45,45,27,27,57,0,
763,09:15:31,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.70,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,9.7,28.6,220.0,220.0,45,45,27,27,57,0,
764,09:15:33,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.70,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,9.7,28.6,220.0,220.0,45,45,27,27,56,0,
765,09:15:35,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.70,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-3.0,12.3,9.7,28.6,220.0,220.0,44,45,27,27,56,0,
766,09:15:37,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-2.6,12.3,9.7,28.6,220.0,220.0,44,45,27,27,56,0,
767,09:15:39,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.4,0.1,-2.6,12.3,9.7,28.6,220.0,220.0,44,45,27,27,56,0,
768,09:15:41,2,,,2435,556,3.0,15.0,2435,559,1.0,15.4,29.30,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.8,60.0,58.0,-1.4,0.1,-2.6,12.3,9.7,28.6,220.0,220.0,45,45,27,27,56,0,
769,09:15:43,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,396,237,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.8,0.1,-2.2,12.3,9.7,28.6,220.0,220.0,45,45,27,27,57,0,
770,09:15:45,2,,,2435,556,3.0,15.0,2435,562,0.9,15.3,29.30,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.7,42.0,-5.6,60.0,58.0,-1.8,0.1,-2.2,12.3,9.7,28.6,220.0,220.0,44,45,28,27,57,0,
771,09:15:47,2,,,2435,556,3.0,15.0,2435,562,0.8,15.3,29.70,3.82,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,42.0,-5.6,60.0,58.0,-1.8,0.1,-1.8,12.3,9.7,28.6,220.0,220.0,45,45,27,27,57,0,
772,09:15:49,2,,,2435,556,3.0,15.0,2435,559,0.9,15.4,29.70,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,42.0,-5.8,60.0,58.0,-1.8,0.1,-1.8,12.3,9.7,28.6,220.0,220.0,45,45,27,28,58,0,
773,09:15:51,2,,,2435,556,3.0,15.0,2435,559,0.9,15.4,29.70,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,42.0,-5.8,60.0,58.0,-1.8,0.1,-1.4,12.3,9.7,28.6,220.0,220.0,44,45,28,27,58,0,
774,09:15:53,2,,,2435,556,3.0,15.0,2435,559,0.9,15.4,29.70,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,42.0,-5.8,60.0,58.0,-1.8,0.1,-1.4,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
775,09:15:55,2,,,2435,556,3.0,15.0,2426,559,0.9,15.4,29.70,3.83,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,41.8,-5.8,60.0,58.0,-1.8,0.1,-1.4,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
776,09:15:57,2,,,2435,556,3.0,15.0,2426,559,0.9,15.4,29.70,3.83,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,41.8,-5.8,60.0,58.0,-1.8,0.1,-1.0,12.3,9.7,28.6,220.0,220.0,45,45,27,28,58,0,
777,09:15:59,2,,,2435,556,3.0,15.0,2426,556,1.1,15.6,29.70,3.84,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.8,41.8,-5.9,61.0,58.0,-1.8,0.1,-1.0,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
778,09:16:01,2,,,2435,556,3.0,15.0,2426,559,0.9,15.4,29.70,3.83,13.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.9,41.8,-5.8,61.0,58.0,-1.8,0.1,-1.0,12.3,9.7,28.6,220.0,220.0,45,45,28,28,59,0,
779,09:16:03,2,,,2435,556,3.0,15.0,2435,559,0.9,15.4,29.70,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.9,42.0,-5.8,61.0,58.0,-1.8,0.1,-1.0,12.3,9.7,28.6,220.0,220.0,45,45,28,28,59,0,
780,09:16:05,2,,,2435,556,3.0,15.0,2435,559,0.9,15.4,29.30,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.9,42.0,-5.8,61.0,58.0,-1.8,0.1,-1.0,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
781,09:16:07,2,,,2435,556,3.0,15.0,2435,559,0.9,15.4,29.30,3.84,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.9,42.0,-5.8,61.0,58.0,-1.8,0.1,-0.6,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
782,09:16:09,2,,,2435,556,3.0,15.0,2443,559,0.9,15.4,29.30,3.85,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.8,-4.9,42.1,-5.8,61.0,58.0,-1.8,0.1,-0.6,12.3,9.7,28.6,220.0,220.0,44,45,28,28,58,0,
783,09:16:11,2,,,2435,556,3.0,15.0,2451,559,0.9,15.4,29.30,3.87,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.7,-4.9,42.3,-5.8,61.0,58.0,-1.8,0.1,-0.6,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
784,09:16:13,2,,,2435,556,3.0,15.0,2443,559,0.9,15.4,29.30,3.85,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,393,236,10,0,8,8,,9.7,-4.9,42.1,-5.8,61.0,58.0,-1.8,-0.2,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
