Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Wednesday, October 02 08:49:57, 2019",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
785,09:16:15,2,,,2435,556,3.0,15.0,2451,559,0.9,15.4,29.30,3.87,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.7,-4.9,42.3,-5.8,61.0,58.0,-1.8,0.1,-0.6,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
786,09:16:17,2,,,2435,556,3.0,15.0,2451,556,1.0,15.6,29.30,3.88,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.7,-4.9,42.3,-5.9,61.0,58.0,-1.8,0.1,-0.6,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
787,09:16:19,2,,,2435,556,3.0,15.0,2451,556,1.0,15.6,29.30,3.88,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.7,-4.9,42.3,-5.9,61.0,58.0,-1.8,0.1,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
788,09:16:21,2,,,2435,556,3.0,15.0,2443,559,0.9,15.4,29.30,3.85,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.1,-5.8,61.0,58.0,-1.8,0.1,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
789,09:16:23,2,,,2435,556,3.0,15.0,2443,556,1.0,15.6,29.70,3.87,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.1,-5.9,61.0,58.0,-1.8,0.1,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
790,09:16:25,2,,,2435,556,3.0,15.0,2443,556,1.0,15.6,29.70,3.87,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.1,-5.9,61.0,58.0,-1.8,-0.2,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
791,09:16:27,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.70,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.8,-0.2,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
792,09:16:29,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.70,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.8,-0.2,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
793,09:16:31,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.70,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.8,-0.2,-0.2,12.3,9.7,28.6,220.0,220.0,44,45,28,28,57,0,
794,09:16:33,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.70,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.8,-0.2,-0.2,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
795,09:16:35,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.70,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.8,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
796,09:16:37,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.70,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.4,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
797,09:16:39,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.30,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.4,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
798,09:16:41,2,,,2435,556,3.0,15.0,2443,556,1.0,15.6,29.30,3.87,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.1,-5.9,61.0,58.0,-1.0,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,57,0,
799,09:16:43,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.30,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,390,235,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.0,-0.2,0.5,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
800,09:16:45,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.30,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.0,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
801,09:16:47,2,,,2435,556,3.0,15.0,2435,556,1.0,15.6,29.30,3.86,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.0,-5.9,61.0,58.0,-1.0,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
802,09:16:49,2,,,2435,556,3.0,15.0,2435,552,1.1,15.8,29.30,3.88,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.0,-6.1,61.0,58.0,-1.0,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,44,45,28,28,58,0,
803,09:16:51,2,,,2435,556,3.0,15.0,2435,552,1.1,15.8,29.30,3.88,13.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.0,-6.1,61.0,59.0,-1.0,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
804,09:16:53,2,,,2435,556,3.0,15.0,2443,556,1.0,15.6,29.30,3.87,13.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.1,-5.9,61.0,59.0,-1.0,-0.2,0.1,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
805,09:16:55,2,,,2435,556,3.0,15.0,2451,552,1.1,15.8,29.30,3.91,13.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.3,-6.1,61.0,59.0,-1.0,-0.2,0.5,12.3,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
806,09:16:57,2,,,2435,556,3.0,15.0,2451,552,1.1,15.8,29.30,3.91,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.3,-6.1,61.0,59.0,-1.4,-0.2,0.5,12.3,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
807,09:16:59,2,,,2435,556,3.0,15.0,2459,552,1.1,15.8,29.30,3.92,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-4.9,42.4,-6.1,61.0,59.0,-1.4,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
808,09:17:01,2,,,2435,556,3.0,15.0,2459,552,1.0,15.8,29.30,3.92,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-5.0,42.4,-6.1,61.0,59.0,-1.4,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
809,09:17:03,2,,,2435,556,3.0,15.0,2459,552,1.0,15.8,29.30,3.92,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-5.0,42.4,-6.1,61.0,59.0,-1.4,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
810,09:17:05,2,,,2435,556,3.0,15.0,2451,552,1.0,15.8,29.30,3.91,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-5.0,42.3,-6.1,61.0,59.0,-1.4,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
811,09:17:07,2,,,2435,556,3.0,15.0,2451,552,1.0,15.8,29.30,3.91,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-5.0,42.3,-6.1,61.0,59.0,-1.4,0.1,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,57,0,
812,09:17:09,2,,,2435,556,3.0,15.0,2451,552,1.0,15.8,29.30,3.91,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-5.0,42.3,-6.1,61.0,59.0,-1.8,0.1,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
813,09:17:11,2,,,2435,556,3.0,15.0,2451,552,1.0,15.8,29.30,3.91,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.6,-5.0,42.3,-6.1,61.0,59.0,-1.8,0.1,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
814,09:17:13,2,,,2435,556,3.0,15.0,2435,552,1.0,15.8,29.30,3.88,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,387,234,10,0,8,8,,9.5,-5.0,42.0,-6.1,61.0,59.0,-1.8,-0.2,0.5,12.3,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
815,09:17:15,2,,,2435,556,3.0,15.0,2443,552,1.0,15.8,29.70,3.89,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.1,-6.1,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
816,09:17:17,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.70,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
817,09:17:19,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,58,0,
818,09:17:21,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
819,09:17:23,2,,,2435,556,3.0,15.0,2451,552,1.0,15.8,29.30,3.91,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.1,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,58,0,
820,09:17:25,2,,,2435,556,3.0,15.0,2459,552,1.0,15.8,29.30,3.92,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.4,-6.1,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
821,09:17:27,2,,,2435,556,3.0,15.0,2459,549,1.1,15.9,29.30,3.94,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.4,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
822,09:17:29,2,,,2435,556,3.0,15.0,2459,549,1.1,15.9,29.30,3.94,13.8,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.4,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.6,220.0,220.0,45,45,28,28,58,0,
823,09:17:31,2,,,2435,556,3.0,15.0,2459,549,1.1,15.9,29.30,3.94,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.4,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
824,09:17:33,2,,,2435,556,3.0,15.0,2459,549,1.0,15.9,29.30,3.94,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.2,42.4,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
825,09:17:35,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.6,-5.1,42.3,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
826,09:17:37,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.2,61.0,59.0,-1.8,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,57,0,
827,09:17:39,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.2,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
828,09:17:41,2,,,2435,556,3.0,15.0,2451,549,1.1,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.3,-6.2,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
829,09:17:43,2,,,2435,556,3.0,15.0,2443,549,1.1,15.9,29.30,3.91,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,384,233,10,0,8,8,,9.5,-5.1,42.1,-6.2,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
830,09:17:46,2,,,2435,556,3.0,15.0,2443,549,1.0,15.9,29.30,3.91,13.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.5,-5.2,42.1,-6.2,61.0,59.0,-2.2,-0.2,0.5,12.3,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
831,09:17:48,2,,,2435,556,3.0,15.0,2451,549,1.0,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.5,-5.2,42.3,-6.2,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,57,0,
832,09:17:50,2,,,2435,556,3.0,15.0,2451,549,1.0,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.5,-5.2,42.3,-6.2,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,57,0,
833,09:17:52,2,,,2435,556,3.0,15.0,2451,545,1.2,16.0,29.30,3.95,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.5,-5.2,42.3,-6.3,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
834,09:17:54,2,,,2435,556,3.0,15.0,2451,545,1.2,16.0,29.30,3.95,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.5,-5.2,42.3,-6.3,61.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,44,28,28,57,0,
835,09:17:56,2,,,2435,556,3.0,15.0,2451,549,1.0,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.2,42.3,-6.2,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,57,0,
836,09:17:58,2,,,2435,556,3.0,15.0,2451,549,1.0,15.9,29.30,3.92,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.2,42.3,-6.2,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
837,09:18:00,2,,,2435,556,3.0,15.0,2451,545,1.0,16.0,29.30,3.95,14.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.3,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
838,09:18:02,2,,,2435,556,3.0,15.0,2459,545,1.0,16.0,29.30,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,56,0,
839,09:18:04,2,,,2435,556,3.0,15.0,2459,545,1.0,16.0,29.30,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,56,0,
840,09:18:06,2,,,2435,556,3.0,15.0,2459,549,0.9,15.9,29.30,3.94,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.4,-6.2,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,56,0,
841,09:18:08,2,,,2435,556,3.0,15.0,2459,549,0.9,15.9,29.00,3.94,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.5,-5.3,42.4,-6.2,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,56,0,
842,09:18:10,2,,,2435,556,3.0,15.0,2459,545,1.0,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
843,09:18:12,2,,,2435,556,3.0,15.0,2459,545,1.0,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,56,0,
844,09:18:14,2,,,2435,556,3.0,15.0,2459,549,0.9,15.9,29.00,3.94,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,381,232,10,0,8,8,,9.4,-5.3,42.4,-6.2,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,56,0,
845,09:18:16,2,,,2435,556,3.0,15.0,2459,549,0.8,15.5,29.00,3.94,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.2,62.0,59.0,-2.6,-0.6,0.5,12.0,9.3,28.2,220.0,220.0,45,45,28,28,56,0,
846,09:18:18,2,,,2435,556,3.0,15.0,2459,545,0.9,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,56,0,
847,09:18:20,2,,,2435,556,3.0,15.0,2459,545,0.9,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,57,0,
848,09:18:22,2,,,2435,556,3.0,15.0,2459,545,0.9,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,57,0,
849,09:18:24,2,,,2435,556,3.0,15.0,2459,545,0.9,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
850,09:18:26,2,,,2435,556,3.0,15.0,2459,545,0.9,16.0,29.00,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
851,09:18:28,2,,,2435,556,3.0,15.0,2459,545,0.9,16.0,29.30,3.96,14.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.4,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,58,0,
852,09:18:30,2,,,2435,556,3.0,15.0,2467,542,1.1,16.2,29.30,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.4,42.5,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
853,09:18:32,2,,,2435,556,3.0,15.0,2467,542,1.0,16.2,29.30,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.5,42.5,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,45,28,28,58,0,
854,09:18:34,2,,,2435,556,3.0,15.0,2467,542,1.0,16.2,29.00,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.5,42.5,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
855,09:18:36,2,,,2435,556,3.0,15.0,2467,545,0.8,16.0,29.00,3.97,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.5,42.5,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,58,0,
856,09:18:38,2,,,2435,556,3.0,15.0,2475,545,0.8,16.0,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.4,-5.5,42.7,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
857,09:18:40,2,,,2435,556,3.0,15.0,2475,545,0.8,16.0,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.5,-5.5,42.7,-6.3,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,59,0,
858,09:18:42,2,,,2435,556,3.0,15.0,2483,542,1.0,16.2,29.00,4.02,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.5,-5.5,42.8,-6.5,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
859,09:18:44,2,,,2435,556,3.0,15.0,2475,545,0.8,15.7,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,378,231,10,0,8,8,,9.5,-5.6,42.7,-6.3,62.0,59.0,-2.6,-0.6,0.5,12.0,9.3,28.2,220.0,220.0,45,45,28,28,59,0,
860,09:18:46,2,,,2435,556,3.0,15.0,2475,545,0.8,15.7,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.6,42.7,-6.3,62.0,59.0,-2.6,-0.6,0.5,12.0,9.3,28.2,220.0,220.0,45,45,28,28,59,0,
861,09:18:48,2,,,2435,556,3.0,15.0,2475,545,0.8,16.0,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.6,42.7,-6.3,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,60,0,
862,09:18:50,2,,,2435,556,3.0,15.0,2483,545,0.8,16.0,29.00,4.00,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.6,42.8,-6.3,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,45,44,28,28,60,0,
863,09:18:52,2,,,2435,556,3.0,15.0,2475,545,0.8,16.0,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.7,-6.3,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,60,0,
864,09:18:54,2,,,2435,556,3.0,15.0,2475,545,0.8,16.0,29.00,3.99,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.7,-6.3,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
865,09:18:56,2,,,2435,556,3.0,15.0,2467,545,0.8,16.0,29.30,3.97,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.5,-6.3,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,59,0,
866,09:18:58,2,,,2435,556,3.0,15.0,2475,542,1.0,16.2,29.30,4.00,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.7,-6.5,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
867,09:19:00,2,,,2435,556,3.0,15.0,2475,542,1.0,16.2,29.30,4.00,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.7,-6.5,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
868,09:19:02,2,,,2435,556,3.0,15.0,2475,542,1.0,16.2,29.30,4.00,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.7,-6.5,62.0,59.0,-2.2,-0.6,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
869,09:19:04,2,,,2435,556,3.0,15.0,2467,542,1.0,16.2,29.30,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.5,-6.5,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,59,0,
870,09:19:06,2,,,2435,556,3.0,15.0,2467,542,1.0,16.2,29.30,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.5,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
871,09:19:08,2,,,2435,556,3.0,15.0,2467,542,1.0,16.2,29.00,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.5,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
872,09:19:10,2,,,2435,556,3.0,15.0,2475,542,1.0,16.2,29.00,4.00,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.5,42.7,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
873,09:19:12,2,,,2435,556,3.0,15.0,2475,542,0.9,16.2,29.00,4.00,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.5,-5.6,42.7,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
874,09:19:14,2,,,2435,556,3.0,15.0,2475,542,0.9,16.2,29.00,4.00,14.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.4,-5.6,42.7,-6.5,62.0,59.0,-2.2,-0.2,0.5,12.0,9.7,28.2,220.0,220.0,44,44,28,28,58,0,
875,09:19:16,2,,,2435,556,3.0,15.0,2467,542,0.9,15.8,29.00,3.99,14.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,375,230,10,0,8,8,,9.4,-5.6,42.5,-6.5,62.0,59.0,-2.6,-0.6,0.5,12.0,9.3,28.2,220.0,220.0,45,45,28,28,58,0,
876,09:19:18,2,,,2435,556,3.0,15.0,2483,542,0.9,16.2,29.00,4.02,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.4,-5.6,42.8,-6.5,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
877,09:19:20,2,,,2435,556,3.0,15.0,2483,542,0.9,16.2,29.00,4.02,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.4,-5.6,42.8,-6.5,62.0,59.0,-2.2,-0.2,0.1,12.0,9.7,28.2,220.0,220.0,44,45,28,28,58,0,
878,09:19:22,2,,,2435,556,3.0,15.0,2483,542,0.9,16.2,29.00,4.02,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.4,-5.6,42.8,-6.5,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
879,09:19:24,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.4,-5.7,42.8,-6.5,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,28.2,220.0,220.0,45,45,28,28,58,0,
880,09:19:26,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.4,-5.7,42.8,-6.5,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
881,09:19:28,2,,,2435,556,3.0,15.0,2491,538,1.0,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,59.0,-2.2,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
882,09:19:30,2,,,2435,556,3.0,15.0,2491,542,0.8,16.2,29.00,4.03,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.3,-5.7,43.0,-6.5,62.0,59.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
883,09:19:32,2,,,2435,556,3.0,15.0,2491,542,0.8,16.2,29.00,4.03,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.3,-5.7,43.0,-6.5,62.0,59.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
884,09:19:34,2,,,2435,556,3.0,15.0,2491,538,1.0,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,59.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
885,09:19:36,2,,,2435,556,3.0,15.0,2491,538,1.0,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,59.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
886,09:19:38,2,,,2435,556,3.0,15.0,2491,538,1.0,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,44,28,28,58,0,
887,09:19:40,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.2,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
888,09:19:42,2,,,2435,556,3.0,15.0,2500,538,0.9,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.2,-5.7,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
889,09:19:44,2,,,2435,556,3.0,15.0,2500,538,0.9,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.2,-5.7,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
890,09:19:46,2,,,2435,556,3.0,15.0,2491,542,0.8,15.8,29.00,4.03,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,372,229,10,0,8,8,,9.2,-5.7,43.0,-6.5,62.0,60.0,-2.6,-0.6,0.5,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
891,09:19:48,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.2,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
892,09:19:50,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.30,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.2,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
893,09:19:52,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.30,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.2,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
894,09:19:54,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.30,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
895,09:19:56,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.30,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
896,09:19:58,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
897,09:20:00,2,,,2435,556,3.0,15.0,2491,538,0.9,16.3,29.00,4.05,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.0,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,44,28,28,58,0,
898,09:20:02,2,,,2435,556,3.0,15.0,2500,538,0.8,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.8,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
899,09:20:04,2,,,2435,556,3.0,15.0,2500,538,0.8,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.8,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
900,09:20:06,2,,,2435,556,3.0,15.0,2500,538,0.8,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.8,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
901,09:20:08,2,,,2435,556,3.0,15.0,2500,538,0.8,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,54,54.0,49,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.8,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
902,09:20:10,2,,,2435,556,3.0,15.0,2508,538,0.9,16.3,29.00,4.08,15.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,54.0,47,49.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.2,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
903,09:20:12,2,,,2435,556,3.0,15.0,2508,538,0.9,16.3,29.00,4.08,15.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,54.0,47,47.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.2,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
904,09:20:14,2,,,2435,556,3.0,15.0,2500,538,0.9,16.3,29.00,4.07,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.1,-6.7,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
905,09:20:16,2,,,2435,556,3.0,15.0,2491,542,0.8,15.8,29.00,4.03,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,369,228,10,0,8,8,,9.3,-5.7,43.0,-6.5,62.0,60.0,-3.0,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,45,28,28,58,0,
906,09:20:18,2,,,2435,556,3.0,15.0,2491,542,0.8,16.2,29.00,4.03,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.3,-5.7,43.0,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
907,09:20:20,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
908,09:20:22,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
909,09:20:24,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,44,28,28,58,0,
910,09:20:27,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
911,09:20:29,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
912,09:20:31,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,44,28,28,58,0,
913,09:20:33,2,,,2435,556,3.0,15.0,2483,542,0.8,16.2,29.00,4.02,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.8,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
914,09:20:35,2,,,2435,556,3.0,15.0,2475,542,0.8,16.2,29.00,4.00,14.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.7,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
915,09:20:37,2,,,2435,556,3.0,15.0,2467,542,0.8,16.2,29.00,3.99,14.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.5,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,58,0,
916,09:20:39,2,,,2435,556,3.0,15.0,2467,542,0.8,16.2,29.00,3.99,14.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.5,-6.5,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,44,28,28,58,0,
917,09:20:41,2,,,2435,556,3.0,15.0,2467,545,0.7,16.0,29.00,3.97,14.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.5,-6.3,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,44,45,28,28,58,0,
918,09:20:43,2,,,2435,556,3.0,15.0,2467,545,0.7,16.0,29.00,3.97,14.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.7,42.5,-6.3,62.0,60.0,-2.6,-0.6,0.1,12.0,9.7,27.8,220.0,220.0,45,45,28,28,57,0,
919,09:20:45,2,,,2435,556,3.0,15.0,2467,545,0.8,15.7,29.00,3.97,14.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.6,42.5,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,57,0,
920,09:20:47,2,,,2435,556,3.0,15.0,2459,549,0.6,15.5,29.00,3.94,14.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,366,227,10,0,8,8,,9.2,-5.6,42.4,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
921,09:20:49,2,,,2435,556,3.0,15.0,2467,545,0.8,15.7,28.60,3.97,14.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.6,42.5,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
922,09:20:51,2,,,2435,556,3.0,15.0,2475,545,0.8,15.7,28.60,3.99,14.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.6,42.7,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
923,09:20:53,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,28.60,4.00,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.6,42.8,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
924,09:20:55,2,,,2435,556,3.0,15.0,2483,549,0.6,15.5,28.60,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.6,42.8,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
925,09:20:57,2,,,2435,556,3.0,15.0,2483,549,0.7,15.5,28.60,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,42.8,-6.2,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,45,28,28,58,0,
926,09:20:59,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
927,09:21:01,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,44,28,28,58,0,
928,09:21:03,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
929,09:21:05,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
930,09:21:07,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,45,28,28,58,0,
931,09:21:09,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,44,28,28,59,0,
932,09:21:11,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,44,28,28,58,0,
933,09:21:13,2,,,2435,556,3.0,15.0,2500,545,0.8,15.7,28.60,4.02,15.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.1,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,45,45,28,28,58,0,
934,09:21:15,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,28.60,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,45,28,28,58,0,
935,09:21:17,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,29.00,4.00,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,363,226,10,0,8,8,,9.2,-5.5,42.8,-6.3,63.0,60.0,-2.6,-0.6,0.5,12.0,9.3,27.5,220.0,220.0,44,44,28,28,58,0,
936,09:21:19,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,29.00,4.00,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,42.8,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,45,44,28,28,58,0,
937,09:21:21,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,29.00,4.00,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,42.8,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,45,45,28,28,58,0,
938,09:21:23,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,29.00,4.00,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,42.8,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
939,09:21:25,2,,,2435,556,3.0,15.0,2475,545,0.8,15.7,29.00,3.99,14.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,42.7,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
940,09:21:27,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,29.00,4.00,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,42.8,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
941,09:21:29,2,,,2435,556,3.0,15.0,2483,545,0.8,15.7,29.00,4.00,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,42.8,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,45,28,28,59,0,
942,09:21:31,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
943,09:21:33,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,43.0,-6.3,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
944,09:21:35,2,,,2435,556,3.0,15.0,2491,542,1.0,15.8,29.00,4.03,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,43.0,-6.5,63.0,60.0,-2.2,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
945,09:21:37,2,,,2435,556,3.0,15.0,2500,542,1.0,15.8,28.60,4.04,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,43.1,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,44,28,28,58,0,
946,09:21:39,2,,,2435,556,3.0,15.0,2500,542,1.0,15.8,28.60,4.04,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,43.1,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
947,09:21:41,2,,,2435,556,3.0,15.0,2500,542,1.0,15.8,28.60,4.04,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.2,-5.5,43.1,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
948,09:21:43,2,,,2435,556,3.0,15.0,2500,542,1.0,15.8,28.60,4.04,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,43.1,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
949,09:21:45,2,,,2435,556,3.0,15.0,2500,542,1.0,15.8,28.60,4.04,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,43.1,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,45,28,28,57,0,
950,09:21:47,2,,,2435,556,3.0,15.0,2500,545,0.8,15.3,28.60,4.02,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,360,225,10,0,8,8,,9.1,-5.5,43.1,-6.3,63.0,60.0,-2.6,-0.6,0.5,12.0,9.0,27.8,220.0,220.0,44,45,28,28,57,0,
951,09:21:49,2,,,2435,556,3.0,15.0,2500,545,0.8,15.7,28.60,4.02,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,350,221,10,0,8,8,,9.1,-5.5,43.1,-6.3,63.0,60.0,-2.6,-0.6,0.5,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
952,09:21:51,2,,,2435,556,3.0,15.0,2508,542,0.9,15.8,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,52,52.0,47,47.0,270,270,270,270,,350,221,10,0,8,8,,9.1,-5.6,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,45,45,28,28,58,0,
953,09:21:53,2,,,2435,556,3.0,15.0,2508,542,0.9,15.8,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,52.0,45,47.0,270,270,270,270,,350,221,10,0,8,8,,9.1,-5.6,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,45,45,28,28,58,0,
954,09:21:55,2,,,2435,556,3.0,15.0,2508,542,0.9,15.8,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.1,-5.6,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,45,28,28,58,0,
955,09:21:57,2,,,2435,556,3.0,15.0,2500,545,0.8,15.7,29.00,4.02,15.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.1,-5.6,43.1,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,45,28,28,58,0,
956,09:21:59,2,,,2435,556,3.0,15.0,2500,545,0.8,15.7,29.00,4.02,15.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.1,-5.6,43.1,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,45,28,28,58,0,
957,09:22:01,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,44,45,28,28,58,0,
958,09:22:03,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,45,45,28,28,58,0,
959,09:22:05,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
960,09:22:07,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
961,09:22:09,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
962,09:22:11,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
963,09:22:13,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,45,45,28,28,59,0,
964,09:22:15,2,,,2435,556,3.0,15.0,2491,545,0.8,15.7,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.6,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,59,0,
965,09:22:17,2,,,2435,556,3.0,15.0,2475,549,0.7,15.2,29.00,3.96,14.9,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,350,221,10,0,8,8,,9.0,-5.5,42.7,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,45,44,28,28,58,0,
966,09:22:19,2,,,2435,556,3.0,15.0,2483,549,0.6,15.2,29.00,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,344,218,10,0,8,8,,9.0,-5.6,42.8,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,44,28,28,58,0,
967,09:22:21,2,,,2435,556,3.0,15.0,2483,549,0.7,15.5,29.00,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.0,-5.5,42.8,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,44,28,28,58,0,
968,09:22:23,2,,,2435,556,3.0,15.0,2483,549,0.7,15.5,29.00,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,42.8,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.8,220.0,220.0,44,45,28,28,58,0,
969,09:22:25,2,,,2435,556,3.0,15.0,2483,549,0.7,15.2,29.00,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,42.8,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,45,45,28,28,58,0,
970,09:22:27,2,,,2435,556,3.0,15.0,2483,549,0.7,15.2,29.00,3.97,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,42.8,-6.2,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,44,28,28,58,0,
971,09:22:29,2,,,2435,556,3.0,15.0,2483,545,0.8,15.3,29.00,4.00,15.0,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,42.8,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,44,28,28,58,0,
972,09:22:31,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,11.7,9.0,27.8,220.0,220.0,45,44,28,28,58,0,
973,09:22:33,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,11.7,9.0,27.8,220.0,220.0,44,44,28,28,58,0,
974,09:22:35,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,11.7,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
975,09:22:37,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
976,09:22:39,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.1,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
977,09:22:41,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.0,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
978,09:22:43,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.0,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,45,45,28,28,58,0,
979,09:22:45,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,29.00,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.0,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,44,28,28,58,0,
980,09:22:47,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,28.60,4.01,15.2,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,340,218,10,0,8,8,,9.0,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
981,09:22:49,2,,,2435,556,3.0,15.0,2500,545,0.8,15.3,28.60,4.02,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.1,-6.3,63.0,60.0,-2.6,-0.6,0.1,11.7,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
982,09:22:51,2,,,2435,556,3.0,15.0,2508,542,1.0,15.5,28.60,4.06,15.4,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,45,28,28,58,0,
983,09:22:53,2,,,2435,556,3.0,15.0,2516,545,0.8,15.3,28.60,4.05,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.3,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,44,44,28,28,58,0,
984,09:22:55,2,,,2435,556,3.0,15.0,2516,545,0.8,15.3,28.60,4.05,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.1,-5.5,43.3,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.8,220.0,220.0,45,44,28,28,58,0,
985,09:22:57,2,,,2435,556,3.0,15.0,2508,542,1.0,15.5,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,45,28,28,58,0,
986,09:22:59,2,,,2435,556,3.0,15.0,2508,542,1.0,15.5,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,44,28,28,58,0,
987,09:23:01,2,,,2435,556,3.0,15.0,2508,542,1.0,15.5,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,50,50.0,45,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,45,28,28,58,0,
988,09:23:03,2,,,2435,556,3.0,15.0,2508,542,1.0,15.5,28.60,4.06,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,50.0,43,45.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.2,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,45,28,28,58,0,
989,09:23:05,2,,,2435,556,3.0,15.0,2508,538,1.2,15.7,28.60,4.08,15.7,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,43.2,-6.7,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,45,28,28,58,0,
990,09:23:07,2,,,2435,556,3.0,15.0,2500,542,0.9,15.5,28.60,4.04,15.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.6,43.1,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,45,28,28,58,0,
991,09:23:10,2,,,2435,556,3.0,15.0,2491,542,0.9,15.5,28.60,4.03,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.6,43.0,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,44,28,28,58,0,
992,09:23:12,2,,,2435,556,3.0,15.0,2491,542,0.9,15.5,28.60,4.03,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.6,43.0,-6.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,45,28,28,58,0,
993,09:23:14,2,,,2435,556,3.0,15.0,2483,545,0.8,15.3,28.60,4.00,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.6,42.8,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,45,28,28,58,0,
994,09:23:16,2,,,2435,556,3.0,15.0,2483,545,0.8,15.3,28.60,4.00,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.6,42.8,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,45,44,28,28,58,0,
995,09:23:18,2,,,2435,556,3.0,15.0,2483,545,0.8,15.3,28.60,4.00,15.3,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,330,214,10,0,8,8,,9.0,-5.5,42.8,-6.3,63.0,60.0,-3.0,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,45,28,28,58,0,
996,09:23:20,2,,,2435,556,3.0,15.0,2491,545,0.8,15.3,28.60,4.01,15.5,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,321,211,10,0,8,8,,9.0,-5.5,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,44,28,28,58,0,
997,09:23:22,2,,,2435,556,3.0,15.0,2500,545,0.8,15.3,28.60,4.02,15.6,,1,1,0,0,0,1,1,1,1,,0,0,0,0,0,0,0,0,,,48,48.0,43,43.0,270,270,270,270,,321,211,10,0,8,8,,9.0,-5.5,43.1,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,44,28,28,59,0,
998,09:23:24,0,,,2010,1000,0.0,0.0,2491,545,0.9,15.3,30.10,4.01,15.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,48.0,0,43.0,270,270,270,270,,321,211,10,0,8,8,,9.0,-5.4,43.0,-6.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,44,28,28,59,0,
999,09:23:26,0,,,2010,1000,0.0,0.0,2491,552,0.7,15.1,30.10,3.97,15.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,48.0,0,43.0,270,270,270,270,,315,205,10,0,8,8,,9.0,-5.4,43.0,-6.1,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,44,44,28,28,59,0,
1000,09:23:28,0,,,2010,1000,0.0,0.0,2247,598,-1.3,13.1,30.10,3.36,11.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,270,270,270,270,,2150,2150,690,690,2150,2150,,9.0,-5.4,38.8,-4.1,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.5,220.0,220.0,40,41,28,28,59,0,
1001,09:23:30,0,,,2010,1000,0.0,0.0,2124,611,-1.8,12.8,30.10,3.12,9.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,270,0,270,,2150,2150,646,690,2150,2150,,9.0,-5.3,36.6,-3.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.3,27.5,220.0,220.0,38,39,28,28,59,0,
1002,09:23:32,0,,,2010,1000,0.0,0.0,1977,634,-2.5,11.5,30.10,2.83,6.8,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,2150,2150,417,690,2150,2150,,9.0,-5.0,33.9,-2.5,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.1,220.0,220.0,37,37,28,28,60,0,
1003,09:23:34,0,,,2010,1000,0.0,0.0,1912,640,-2.6,11.3,30.10,2.72,5.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,2150,2150,257,690,2150,2150,,9.0,-4.8,32.6,-2.3,63.0,60.0,-2.6,-0.6,0.1,12.0,9.0,27.1,220.0,220.0,37,37,28,28,60,0,
1004,09:23:36,0,,,2010,1000,0.0,0.0,1854,647,-2.5,11.0,30.10,2.61,4.4,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,2150,2150,106,690,2150,2150,,9.0,-4.5,31.5,-2.0,63.0,60.0,-2.2,-0.6,0.5,12.0,9.0,27.1,220.0,220.0,36,37,28,28,60,0,
1005,09:23:38,0,,,2010,1000,0.0,0.0,1814,650,-2.3,11.2,30.10,2.55,3.6,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,2150,2150,30,690,2150,2150,,9.0,-4.1,30.7,-1.9,63.0,60.0,-2.2,-0.2,0.5,12.3,9.3,27.1,220.0,220.0,36,36,28,28,60,0,
1006,09:23:40,0,,,2010,1000,0.0,0.0,1764,656,-2.1,11.5,30.10,2.46,2.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,2030,2030,30,690,2014,2014,,8.9,-3.7,29.6,-1.5,63.0,60.0,-1.8,-0.2,0.5,13.0,10.0,27.1,220.0,220.0,36,36,28,27,60,0,
1007,09:23:42,0,,,2010,1000,0.0,0.0,1748,663,-2.1,12.3,30.10,2.42,2.6,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1748,1748,30,690,1730,1730,,8.9,-3.4,29.3,-1.3,63.0,60.0,-1.4,-0.2,0.5,13.3,11.0,26.7,220.0,220.0,35,36,27,27,60,0,
1008,09:23:44,0,,,2010,1000,0.0,0.0,1716,666,-1.6,13.8,30.10,2.37,1.9,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1316,1316,30,690,1310,1310,,8.9,-2.8,28.6,-1.1,63.0,60.0,-1.4,-0.2,0.5,14.7,12.7,26.7,220.0,220.0,35,36,27,27,60,0,
1009,09:23:46,0,,,2010,1000,0.0,0.0,1707,669,-1.4,14.7,30.10,2.35,1.7,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,1050,1050,30,690,1030,1030,,8.8,-2.5,28.4,-1.0,63.0,60.0,-1.0,-0.2,0.5,15.4,13.7,26.7,220.0,220.0,35,36,27,27,60,0,
1010,09:23:48,0,,,2010,1000,0.0,0.0,1691,673,-1.4,15.2,30.10,2.31,1.4,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,770,770,30,690,764,764,,8.8,-2.3,28.1,-0.9,63.0,60.0,-1.0,-0.2,0.5,16.0,14.3,26.7,220.0,220.0,35,36,27,27,60,0,
1011,09:23:50,0,,,2010,1000,0.0,0.0,1683,676,-1.1,15.8,30.10,2.30,1.5,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,470,470,30,690,456,456,,8.8,-1.9,27.9,-0.8,63.0,59.0,-0.6,-0.2,0.5,16.7,15.0,26.4,220.0,220.0,35,35,27,27,60,0,
1012,09:23:52,0,,,2010,1000,0.0,0.0,1674,676,-0.9,16.5,30.10,2.28,1.3,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,188,188,30,690,170,170,,8.8,-1.6,27.7,-0.8,63.0,59.0,-0.6,0.1,0.5,17.0,15.7,26.4,220.0,220.0,35,35,27,27,60,0,
1013,09:23:54,0,,,2010,1000,0.0,0.0,1666,679,-0.8,17.0,30.10,2.26,1.1,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,50,50,30,683,50,50,,8.8,-1.4,27.5,-0.6,63.0,60.0,-0.2,0.1,0.9,17.4,16.4,26.4,220.0,220.0,35,35,27,27,61,0,
1014,09:23:56,0,,,2010,1000,0.0,0.0,1658,682,-0.6,17.2,30.10,2.25,1.0,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,50,50,30,513,50,50,,8.7,-1.2,27.4,-0.5,62.0,59.0,-0.2,0.1,0.9,17.7,16.7,26.4,220.0,220.0,35,35,27,27,61,0,
1015,09:23:58,0,,,2010,1000,0.0,0.0,1658,686,-0.5,17.4,30.10,2.23,1.0,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,50,50,30,287,50,50,,8.7,-0.9,27.4,-0.4,62.0,59.0,0.1,0.1,0.9,17.7,17.0,26.4,220.0,220.0,35,35,27,27,62,0,
1016,09:24:00,0,,,2010,1000,0.0,0.0,1658,686,-0.4,17.8,30.10,2.23,1.4,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,50,50,30,220,50,50,,8.7,-0.8,27.4,-0.4,62.0,59.0,0.1,0.1,0.9,17.7,17.4,26.0,220.0,220.0,35,35,27,27,62,0,
1017,09:24:02,0,,,2010,1000,0.0,0.0,1650,689,-0.4,17.6,30.10,2.22,1.2,,0,1,0,0,0,0,0,1,1,,0,0,0,0,0,0,0,0,,,0,0.0,0,0.0,0,0,0,0,,50,50,30,60,50,50,,8.7,-0.6,27.2,-0.3,62.0,59.0,0.1,0.1,0.9,18.0,17.4,26.0,220.0,220.0,35,35,27,27,63,0,
