Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
System Info:,Single&Multi,Pressure,R410A,1Unit,Default Unit:,"C , kPa , m3/h , kBtu/h",User's Unit:,"C , kPa , m3/h , kBtu/h"
Distributor:,TUQ0600B2S,Version:,"-",LGMV:,8.3.5R,External:,"-"
Installer:,설치자,EEPROM:,"8.167(8.a7)",COMP:,"-",FAN:,"-"
Model:,TUQ0600B2S,IDU NUM:,1,Connect:,ODU
Site:,표준,Hrunit NUM:,0,AWHP:,0,DXC:,0,FAU:,0,GHU:,0,WHU:,0,CASCADE:,0,SHOWCASE:,0,
siter,time,운전모드,Error,ErrorUnit,목표고압,목표저압,INV1토출목표,,현재고압,현재저압,COMP기준,,압축비,설정온도차,,,PC CTRL,운전상태 유지,4WAY,HOT GAS,SUMP HEAT,Cooling Fan,오일분리기,POWERRELAY,PFC,PFC CTRL,COP,DEFROSTING,OIL REFUREL,OIL RETURN,FAN1 H,FAN1 L,FAN2 H,FAN2 L,,,INV 목표,INV 현재,FAN 목표,FAN 현재,FAN2 목표,FAN2 현재,Main EEV,COMP운전,Sub EEV,VI EEV1,,,,,공기온도,흡입온도,응축온도,증발온도,INV 토출온도,열교환기온도,열교환기출구,Comp Heatsink,INV토출과열도,IHEX 입구,IHEX 출구,,,,,,,,,,
1,15:29:13,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
2,15:29:15,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
3,15:29:17,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,37.0,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
4,15:29:19,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,37.0,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
5,15:29:21,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
6,15:29:23,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,37.0,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
7,15:29:25,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,37.0,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
8,15:29:27,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
9,15:29:29,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
10,15:29:31,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
11,15:29:33,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
12,15:29:35,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
13,15:29:37,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
14,15:29:39,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
15,15:29:41,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
16,15:29:43,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
17,15:29:45,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
18,15:29:47,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,51.00,10.1,220.0,220.0,,,,,,,,,,
19,15:29:49,0,,,2598,925,0,,2132,1718,0,,1.23,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,62.00,10.1,220.0,220.0,,,,,,,,,,
20,15:29:51,0,,,2598,925,0,,2154,1718,0,,1.24,0.0,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,62.00,10.1,220.0,220.0,,,,,,,,,,
21,15:29:53,0,,,2598,925,0,,2154,1718,0,,1.24,9.2,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,37.5,28.8,47.0,37.0,220.0,43.00,9.5,220.0,220.0,,,,,,,,,,
22,15:29:55,0,,,2598,925,0,,2154,1718,0,,1.24,9.2,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
23,15:29:57,0,,,2598,925,0,,2154,1718,0,,1.24,9.2,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
24,15:29:59,0,,,2598,925,0,,2132,1718,0,,1.23,9.2,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
25,15:30:01,0,,,0,0,0,,2132,1718,0,,1.23,9.2,,,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
26,15:30:03,1,,,0,0,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,42.00,10.1,220.0,220.0,,,,,,,,,,
27,15:30:05,1,,,0,0,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
28,15:30:07,1,,,0,0,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
29,15:30:09,1,,,0,702,0,,2154,1718,0,,1.24,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,1,0,0,0,0,0,0,0,0,,,,,33.9,220.0,37.5,28.8,47.0,37.0,220.0,43.00,9.5,220.0,220.0,,,,,,,,,,
30,15:30:11,1,,,0,702,0,,2154,1718,0,,1.24,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,1,680,0,0,0,0,3,0,0,,,,,33.9,220.0,37.5,28.8,47.0,37.0,220.0,43.00,9.5,220.0,220.0,,,,,,,,,,
31,15:30:13,1,,,0,702,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,2,680,0,0,0,0,6,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
32,15:30:15,1,,,0,702,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,2,680,0,0,0,0,6,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
33,15:30:17,1,,,0,702,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,30,680,60,0,0,0,10,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
34,15:30:19,1,,,0,702,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,30,680,60,0,0,0,10,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
35,15:30:21,1,,,0,702,0,,2132,1718,0,,1.23,9.2,,,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,30,30,680,150,0,0,0,13,0,0,,,,,33.9,220.0,36.9,28.8,47.0,36.6,220.0,43.00,10.1,220.0,220.0,,,,,,,,,,
36,15:30:23,1,,,0,702,0,,2154,1718,0,,1.24,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,360,0,0,0,17,0,0,,,,,33.9,220.0,37.5,28.8,48.0,37.0,220.0,43.00,10.5,220.0,220.0,,,,,,,,,,
37,15:30:25,1,,,0,702,0,,2154,1718,0,,1.24,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,360,0,0,0,17,0,0,,,,,33.9,220.0,37.5,28.8,48.0,37.0,220.0,43.00,10.5,220.0,220.0,,,,,,,,,,
38,15:30:27,1,,,0,702,0,,2154,1718,0,,1.24,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,310,0,0,0,20,0,0,,,,,33.9,220.0,37.5,28.8,48.0,37.0,220.0,45.00,10.5,220.0,220.0,,,,,,,,,,
39,15:30:29,1,,,0,702,0,,2154,1718,0,,1.24,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,310,0,0,0,20,0,0,,,,,33.9,220.0,37.5,28.5,50.0,37.0,220.0,45.00,12.5,220.0,220.0,,,,,,,,,,
40,15:30:31,1,,,0,702,0,,2154,1718,0,,1.24,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,360,0,0,0,23,0,0,,,,,33.9,220.0,37.5,28.5,50.0,37.0,220.0,45.00,12.5,220.0,220.0,,,,,,,,,,
41,15:30:33,1,,,0,703,0,,2176,1699,0,,1.26,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,420,0,0,0,27,0,0,,,,,33.9,220.0,38.1,28.5,51.0,37.4,220.0,45.00,12.9,220.0,220.0,,,,,,,,,,
42,15:30:35,1,,,0,703,0,,2176,1699,0,,1.26,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,420,0,0,0,27,0,0,,,,,33.9,220.0,38.1,28.5,51.0,37.4,220.0,45.00,12.9,220.0,220.0,,,,,,,,,,
43,15:30:37,1,,,0,703,0,,2176,1699,0,,1.26,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,480,0,0,0,30,0,0,,,,,33.9,220.0,38.1,28.5,52.0,37.9,220.0,45.00,13.9,220.0,220.0,,,,,,,,,,
44,15:30:39,1,,,0,703,0,,2228,1699,0,,1.29,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,480,0,0,0,30,0,0,,,,,33.9,220.0,38.7,28.5,53.0,38.3,220.0,45.00,14.3,220.0,220.0,,,,,,,,,,
45,15:30:41,1,,,0,703,0,,2228,1699,0,,1.29,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,540,0,0,0,34,0,0,,,,,33.9,220.0,38.7,28.5,53.0,38.3,220.0,45.00,14.3,220.0,220.0,,,,,,,,,,
46,15:30:43,1,,,0,703,0,,2257,1629,0,,1.36,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,540,0,0,0,34,0,0,,,,,33.9,220.0,39.2,27.1,54.0,38.8,220.0,46.00,14.8,220.0,220.0,,,,,,,,,,
47,15:30:45,1,,,0,703,0,,2257,1629,0,,1.36,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,610,0,0,0,37,0,0,,,,,33.9,220.0,39.2,27.1,54.0,38.8,220.0,46.00,14.8,220.0,220.0,,,,,,,,,,
48,15:30:47,1,,,0,703,0,,2280,1629,0,,1.38,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,41,0,0,,,,,33.9,220.0,39.8,27.1,55.0,39.2,220.0,46.00,15.2,220.0,220.0,,,,,,,,,,
49,15:30:49,1,,,0,703,0,,2309,1565,0,,1.45,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,41,0,0,,,,,33.9,220.0,39.8,27.1,55.0,39.2,220.0,46.00,15.2,220.0,220.0,,,,,,,,,,
50,15:30:51,1,,,0,703,0,,2309,1565,0,,1.45,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,44,0,0,,,,,34.3,220.0,40.4,25.7,55.0,39.7,220.0,46.00,14.6,220.0,220.0,,,,,,,,,,
51,15:30:53,1,,,0,703,0,,2339,1565,0,,1.46,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,44,0,0,,,,,34.3,220.0,40.9,25.7,55.0,40.2,220.0,46.00,14.1,220.0,220.0,,,,,,,,,,
52,15:30:55,1,,,0,703,0,,2339,1565,0,,1.46,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,47,0,0,,,,,34.3,220.0,40.9,25.7,55.0,40.2,220.0,46.00,14.1,220.0,220.0,,,,,,,,,,
53,15:30:57,1,,,0,703,0,,2363,1456,0,,1.58,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,51,0,0,,,,,34.3,220.0,40.9,23.0,56.0,40.6,220.0,47.00,15.1,220.0,220.0,,,,,,,,,,
54,15:30:59,1,,,0,703,0,,2393,1373,0,,1.69,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,51,0,0,,,,,34.3,220.0,40.9,23.0,56.0,40.6,220.0,47.00,15.1,220.0,220.0,,,,,,,,,,
55,15:31:01,1,,,0,703,0,,2393,1373,0,,1.69,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,54,0,0,,,,,34.3,220.0,41.4,21.1,56.0,41.1,220.0,47.00,14.6,220.0,220.0,,,,,,,,,,
56,15:31:03,1,,,0,703,0,,2393,1373,0,,1.69,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,54,0,0,,,,,34.3,220.0,41.4,21.1,57.0,41.1,220.0,47.00,15.6,220.0,220.0,,,,,,,,,,
57,15:31:05,1,,,0,703,0,,2393,1373,0,,1.69,9.6,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,58,0,0,,,,,34.3,220.0,41.4,21.1,57.0,41.1,220.0,47.00,15.6,220.0,220.0,,,,,,,,,,
58,15:31:07,1,,,0,703,0,,2424,1328,0,,1.77,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,680,680,0,0,0,58,0,0,,,,,34.3,220.0,42.0,20.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
59,15:31:09,1,,,0,703,0,,2424,1328,0,,1.77,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,61,0,0,,,,,34.3,220.0,42.0,20.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
60,15:31:11,1,,,0,703,0,,2424,1328,0,,1.77,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,64,0,0,,,,,34.3,220.0,42.0,20.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
61,15:31:13,1,,,0,703,0,,2424,1289,0,,1.82,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,64,0,0,,,,,34.3,220.0,42.0,20.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
62,15:31:15,1,,,0,703,0,,2424,1289,0,,1.82,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,68,0,0,,,,,34.7,220.0,42.0,19.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
63,15:31:17,1,,,0,703,0,,2424,1289,0,,1.82,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,68,0,0,,,,,34.7,220.0,42.0,19.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
64,15:31:19,1,,,0,703,0,,2424,1289,0,,1.82,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,71,0,0,,,,,34.7,220.0,42.0,19.1,57.0,41.6,220.0,47.00,15.0,220.0,220.0,,,,,,,,,,
65,15:31:21,1,,,0,703,0,,2454,1262,0,,1.87,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,75,0,0,,,,,34.7,220.0,42.5,18.4,57.0,42.1,220.0,47.00,14.5,220.0,220.0,,,,,,,,,,
66,15:31:23,1,,,0,703,0,,2454,1250,0,,1.89,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,75,0,0,,,,,34.7,220.0,42.5,18.4,57.0,42.1,220.0,47.00,14.5,220.0,220.0,,,,,,,,,,
67,15:31:25,1,,,0,703,0,,2454,1250,0,,1.89,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,78,0,0,,,,,34.7,220.0,42.5,18.1,57.0,42.1,220.0,48.00,14.5,220.0,220.0,,,,,,,,,,
68,15:31:27,1,,,0,703,0,,2454,1250,0,,1.89,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,78,0,0,,,,,34.7,220.0,42.5,18.1,57.0,42.1,220.0,48.00,14.5,220.0,220.0,,,,,,,,,,
69,15:31:29,1,,,0,703,0,,2454,1250,0,,1.89,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,81,0,0,,,,,34.7,220.0,42.5,18.1,57.0,42.1,220.0,48.00,14.5,220.0,220.0,,,,,,,,,,
70,15:31:31,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,85,0,0,,,,,34.7,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
71,15:31:33,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,85,0,0,,,,,34.7,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
72,15:31:35,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,88,0,0,,,,,34.7,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
73,15:31:37,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,88,0,0,,,,,34.7,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
74,15:31:39,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,92,0,0,,,,,34.7,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
75,15:31:41,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,92,0,0,,,,,35.1,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
76,15:31:43,1,,,0,703,0,,2454,1239,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,95,0,0,,,,,35.1,220.0,42.5,17.7,58.0,42.1,220.0,48.00,15.5,220.0,220.0,,,,,,,,,,
77,15:31:45,1,,,0,703,0,,2479,1239,0,,1.93,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,99,0,0,,,,,35.1,220.0,43.1,17.7,58.0,42.5,220.0,48.00,14.9,220.0,220.0,,,,,,,,,,
78,15:31:47,1,,,0,703,0,,2479,1239,0,,1.93,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,99,0,0,,,,,35.1,220.0,43.1,17.7,58.0,42.5,220.0,48.00,14.9,220.0,220.0,,,,,,,,,,
79,15:31:49,1,,,0,703,0,,2479,1239,0,,1.93,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,102,0,0,,,,,35.1,220.0,43.1,17.7,58.0,42.5,220.0,48.00,14.9,220.0,220.0,,,,,,,,,,
80,15:31:51,1,,,0,703,0,,2479,1239,0,,1.93,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,102,0,0,,,,,35.1,220.0,43.1,17.7,58.0,42.5,220.0,48.00,14.9,220.0,220.0,,,,,,,,,,
81,15:31:53,1,,,0,703,0,,2479,1239,0,,1.93,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,105,0,0,,,,,35.1,220.0,43.1,17.7,58.0,42.5,220.0,48.00,14.9,220.0,220.0,,,,,,,,,,
82,15:31:55,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,109,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
83,15:31:57,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,109,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
84,15:31:59,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,112,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
85,15:32:01,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,112,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
86,15:32:03,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,116,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
87,15:32:05,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,116,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
88,15:32:07,1,,,0,703,0,,2479,1250,0,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,690,690,0,0,0,119,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
89,15:32:09,1,,,2598,1070,60,,2479,1250,42,,1.91,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,30,690,690,0,0,0,122,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
90,15:32:11,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,30,690,690,0,0,0,122,0,0,,,,,35.1,220.0,43.1,18.1,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
91,15:32:13,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,33,690,690,0,0,0,126,0,0,,,,,35.1,220.0,43.6,18.4,58.0,43.0,220.0,49.00,14.4,220.0,220.0,,,,,,,,,,
92,15:32:15,1,,,2598,1070,60,,2479,1262,42,,1.89,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,33,690,690,0,0,0,126,0,0,,,,,35.1,220.0,43.1,18.4,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
93,15:32:17,1,,,2598,1070,60,,2479,1262,42,,1.89,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,37,690,690,0,0,0,129,0,0,,,,,35.1,220.0,43.1,18.4,58.0,42.5,220.0,49.00,14.9,220.0,220.0,,,,,,,,,,
94,15:32:19,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,133,0,0,,,,,35.1,220.0,43.6,18.4,58.0,43.0,220.0,49.00,14.4,220.0,220.0,,,,,,,,,,
95,15:32:21,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,133,0,0,,,,,35.1,220.0,43.6,18.4,58.0,43.0,220.0,49.00,14.4,220.0,220.0,,,,,,,,,,
96,15:32:23,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,136,0,0,,,,,35.5,220.0,43.6,18.4,58.0,43.0,220.0,49.00,14.4,220.0,220.0,,,,,,,,,,
97,15:32:25,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,136,0,0,,,,,35.5,220.0,43.6,18.4,58.0,43.0,220.0,50.00,14.4,220.0,220.0,,,,,,,,,,
98,15:32:27,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,140,0,0,,,,,35.5,220.0,43.6,18.4,58.0,43.0,220.0,50.00,14.4,220.0,220.0,,,,,,,,,,
99,15:32:29,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,143,0,0,,,,,35.5,220.0,43.6,18.4,58.0,43.0,220.0,50.00,14.4,220.0,220.0,,,,,,,,,,
100,15:32:31,1,,,2598,1070,60,,2510,1262,42,,1.92,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,143,0,0,,,,,35.5,220.0,43.6,18.4,58.0,43.0,220.0,50.00,14.4,220.0,220.0,,,,,,,,,,
101,15:32:33,1,,,2598,1070,60,,2542,1250,42,,1.96,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,146,0,0,,,,,35.5,220.0,44.1,18.1,58.0,43.5,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
102,15:32:35,1,,,2598,1070,60,,2542,1224,42,,1.99,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,146,0,0,,,,,35.5,220.0,44.1,17.4,58.0,43.5,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
103,15:32:37,1,,,2598,1070,60,,2542,1224,42,,1.99,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,690,690,0,0,0,150,0,0,,,,,35.5,220.0,44.1,17.4,58.0,43.5,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
104,15:32:39,1,,,2598,1044,60,,2542,1224,54,,1.99,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,43,690,690,0,0,0,150,0,0,,,,,35.5,220.0,44.1,17.4,58.0,43.5,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
105,15:32:41,1,,,2598,1044,60,,2542,1224,54,,1.99,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,43,690,690,0,0,0,153,0,0,,,,,35.5,220.0,44.1,17.4,58.0,43.5,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
106,15:32:43,1,,,2598,1044,60,,2580,1213,54,,2.04,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,46,690,690,0,0,0,157,0,0,,,,,35.5,220.0,44.6,17.0,58.0,44.1,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
107,15:32:45,1,,,2598,1044,60,,2580,1213,54,,2.04,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,46,690,690,0,0,0,157,0,0,,,,,35.5,220.0,44.6,17.0,58.0,44.1,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
108,15:32:47,1,,,2598,1044,60,,2580,1213,54,,2.04,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,49,690,690,0,0,0,160,0,0,,,,,35.5,220.0,44.6,17.0,58.0,44.1,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
109,15:32:49,1,,,2598,1044,60,,2580,1202,54,,2.06,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,49,690,690,0,0,0,160,0,0,,,,,35.5,220.0,44.6,16.7,58.0,44.6,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
110,15:32:51,1,,,2598,1044,60,,2580,1202,54,,2.06,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,163,0,0,,,,,35.5,220.0,44.6,16.7,58.0,44.6,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
111,15:32:53,1,,,2598,1044,60,,2612,1202,54,,2.08,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,167,0,0,,,,,35.5,220.0,45.1,16.7,58.0,44.6,220.0,51.00,12.9,220.0,220.0,,,,,,,,,,
112,15:32:55,1,,,2598,1044,60,,2612,1176,54,,2.12,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,167,0,0,,,,,35.5,220.0,45.1,16.7,58.0,44.6,220.0,51.00,12.9,220.0,220.0,,,,,,,,,,
113,15:32:57,1,,,2598,1044,60,,2612,1176,54,,2.12,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,170,0,0,,,,,35.5,220.0,45.1,15.9,58.0,44.6,220.0,51.00,12.9,220.0,220.0,,,,,,,,,,
114,15:32:59,1,,,2598,1044,60,,2612,1176,54,,2.12,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,170,0,0,,,,,35.5,220.0,45.1,15.6,58.0,44.6,220.0,51.00,12.9,220.0,220.0,,,,,,,,,,
115,15:33:01,1,,,2598,1044,60,,2612,1176,54,,2.12,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,174,0,0,,,,,35.5,220.0,45.1,15.6,58.0,44.6,220.0,51.00,12.9,220.0,220.0,,,,,,,,,,
116,15:33:03,1,,,2598,1044,60,,2644,1165,54,,2.17,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,174,0,0,,,,,35.5,220.0,45.6,15.6,59.0,45.1,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
117,15:33:05,1,,,2598,1044,60,,2644,1165,54,,2.17,9.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,177,0,0,,,,,35.5,220.0,45.6,15.6,59.0,45.1,220.0,51.00,13.4,220.0,220.0,,,,,,,,,,
118,15:33:07,1,,,2598,1044,63,,2644,1140,54,,2.21,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,181,0,0,,,,,35.5,220.0,45.6,14.8,59.0,45.1,220.0,52.00,13.4,220.0,220.0,,,,,,,,,,
119,15:33:09,1,,,2598,960,63,,2644,1140,54,,2.21,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,690,690,0,0,0,181,0,0,,,,,35.5,220.0,45.6,14.8,59.0,45.1,220.0,52.00,13.4,220.0,220.0,,,,,,,,,,
120,15:33:11,1,,,2598,960,63,,2644,1140,66,,2.21,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,55,690,690,0,0,0,184,0,0,,,,,35.5,220.0,46.1,14.8,59.0,45.6,220.0,52.00,12.9,220.0,220.0,,,,,,,,,,
121,15:33:13,1,,,2598,960,63,,2677,1126,66,,2.26,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,55,690,690,0,0,0,184,0,0,,,,,35.5,220.0,46.1,14.5,60.0,45.6,220.0,52.00,13.9,220.0,220.0,,,,,,,,,,
122,15:33:15,1,,,2598,960,63,,2677,1126,66,,2.26,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,59,690,690,0,0,0,187,0,0,,,,,35.5,220.0,46.1,14.5,60.0,45.6,220.0,52.00,13.9,220.0,220.0,,,,,,,,,,
123,15:33:17,1,,,2598,960,63,,2677,1126,66,,2.26,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,62,690,690,0,0,0,191,0,0,,,,,35.5,220.0,46.1,14.5,60.0,45.6,220.0,52.00,13.9,220.0,220.0,,,,,,,,,,
124,15:33:19,1,,,2598,960,63,,2710,1115,66,,2.31,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,62,690,690,0,0,0,191,0,0,,,,,35.5,220.0,46.1,14.5,60.0,45.6,220.0,52.00,13.9,220.0,220.0,,,,,,,,,,
125,15:33:21,1,,,2598,960,63,,2710,1115,66,,2.31,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,194,0,0,,,,,35.9,220.0,46.6,14.1,60.0,46.1,220.0,53.00,13.4,220.0,220.0,,,,,,,,,,
126,15:33:23,1,,,2598,960,63,,2710,1115,66,,2.31,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,194,0,0,,,,,35.9,220.0,46.6,14.1,60.0,46.1,220.0,53.00,13.4,220.0,220.0,,,,,,,,,,
127,15:33:25,1,,,2598,960,63,,2710,1115,66,,2.31,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,198,0,0,,,,,35.9,220.0,46.6,14.1,60.0,46.1,220.0,53.00,13.4,220.0,220.0,,,,,,,,,,
128,15:33:27,1,,,2598,960,63,,2710,1115,66,,2.31,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,198,0,0,,,,,35.9,220.0,46.6,14.1,60.0,46.1,220.0,53.00,13.4,220.0,220.0,,,,,,,,,,
129,15:33:29,1,,,2598,960,63,,2710,1115,66,,2.31,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,201,0,0,,,,,35.9,220.0,46.6,14.1,60.0,46.1,220.0,53.00,13.4,220.0,220.0,,,,,,,,,,
130,15:33:31,1,,,2598,960,63,,2750,1105,66,,2.36,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,205,0,0,,,,,35.9,220.0,47.1,13.7,61.0,46.7,220.0,53.00,13.9,220.0,220.0,,,,,,,,,,
131,15:33:33,1,,,2598,960,63,,2750,1105,66,,2.36,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,205,0,0,,,,,35.9,220.0,47.1,13.7,61.0,46.7,220.0,53.00,13.9,220.0,220.0,,,,,,,,,,
132,15:33:35,1,,,2598,960,63,,2750,1105,66,,2.36,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,208,0,0,,,,,35.9,220.0,47.1,13.7,61.0,46.7,220.0,53.00,13.9,220.0,220.0,,,,,,,,,,
133,15:33:37,1,,,2598,960,63,,2783,1105,66,,2.39,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,690,690,0,0,0,208,0,0,,,,,35.9,220.0,47.6,13.7,62.0,47.2,220.0,54.00,14.4,220.0,220.0,,,,,,,,,,
134,15:33:39,1,,,2598,960,63,,2783,1105,78,,2.39,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,65,690,690,0,0,0,211,0,0,,,,,35.9,220.0,47.6,13.7,62.0,47.2,220.0,54.00,14.4,220.0,220.0,,,,,,,,,,
135,15:33:41,1,,,2598,925,63,,2783,1105,78,,2.39,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,66,690,690,0,0,0,215,0,0,,,,,35.9,220.0,47.6,13.7,62.0,47.2,220.0,54.00,14.4,220.0,220.0,,,,,,,,,,
136,15:33:43,1,,,2598,925,63,,2783,1091,78,,2.42,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,66,690,690,0,0,0,215,0,0,,,,,35.9,220.0,47.6,13.7,62.0,47.2,220.0,54.00,14.4,220.0,220.0,,,,,,,,,,
137,15:33:45,1,,,2598,925,63,,2783,1091,78,,2.42,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,68,690,690,0,0,0,218,0,0,,,,,35.9,220.0,47.6,13.3,62.0,47.2,220.0,54.00,14.4,220.0,220.0,,,,,,,,,,
138,15:33:47,1,,,2598,925,63,,2824,1091,78,,2.45,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,68,690,690,0,0,0,218,0,0,,,,,35.9,220.0,48.1,13.3,62.0,47.8,220.0,54.00,13.9,220.0,220.0,,,,,,,,,,
139,15:33:49,1,,,2598,925,63,,2824,1091,78,,2.45,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,69,690,690,0,0,0,222,0,0,,,,,35.9,220.0,48.1,13.3,62.0,47.8,220.0,54.00,13.9,220.0,220.0,,,,,,,,,,
140,15:33:51,1,,,2598,925,63,,2824,1091,78,,2.45,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,71,690,690,0,0,0,225,0,0,,,,,35.9,220.0,48.1,13.3,62.0,47.8,220.0,55.00,13.9,220.0,220.0,,,,,,,,,,
141,15:33:53,1,,,2598,925,63,,2824,1091,78,,2.45,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,71,690,690,0,0,0,225,0,0,,,,,35.9,220.0,48.1,13.3,62.0,47.8,220.0,55.00,13.9,220.0,220.0,,,,,,,,,,
142,15:33:55,1,,,2598,925,63,,2865,1091,78,,2.49,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,72,690,690,0,0,0,228,0,0,,,,,35.9,220.0,49.0,13.3,63.0,48.4,220.0,55.00,14.0,220.0,220.0,,,,,,,,,,
143,15:33:57,1,,,2598,925,63,,2865,1091,78,,2.49,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,72,690,690,0,0,0,228,0,0,,,,,35.9,220.0,49.0,13.3,63.0,48.4,220.0,55.00,14.0,220.0,220.0,,,,,,,,,,
144,15:33:59,1,,,2598,925,63,,2865,1091,78,,2.49,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,73,690,690,0,0,0,232,0,0,,,,,35.9,220.0,49.0,13.3,63.0,48.4,220.0,55.00,14.0,220.0,220.0,,,,,,,,,,
145,15:34:01,1,,,2598,925,63,,2899,1091,78,,2.52,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,690,690,0,0,0,232,0,0,,,,,35.9,220.0,49.5,13.3,64.0,48.9,220.0,56.00,14.5,220.0,220.0,,,,,,,,,,
146,15:34:03,1,,,2598,925,63,,2899,1091,78,,2.52,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,690,690,0,0,0,235,0,0,,,,,35.9,220.0,49.5,13.3,64.0,48.9,220.0,56.00,14.5,220.0,220.0,,,,,,,,,,
147,15:34:05,1,,,2598,925,63,,2899,1091,78,,2.52,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,690,690,0,0,0,239,0,0,,,,,35.9,220.0,49.5,13.3,64.0,48.9,220.0,56.00,14.5,220.0,220.0,,,,,,,,,,
148,15:34:07,1,,,2598,900,63,,2941,1080,78,,2.58,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,690,690,0,0,0,239,0,0,,,,,35.9,220.0,49.5,13.3,64.0,48.9,220.0,56.00,14.5,220.0,220.0,,,,,,,,,,
149,15:34:09,1,,,2598,900,67,,2941,1080,80,,2.58,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,690,0,0,0,242,0,0,,,,,35.9,220.0,50.0,13.3,64.0,49.5,220.0,56.00,14.0,220.0,220.0,,,,,,,,,,
150,15:34:11,1,,,2598,900,67,,2941,1080,80,,2.58,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,690,0,0,0,242,0,0,,,,,35.9,220.0,50.0,13.3,64.0,49.5,220.0,57.00,14.0,220.0,220.0,,,,,,,,,,
151,15:34:13,1,,,2598,900,67,,2941,1080,80,,2.58,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,246,0,0,,,,,35.9,220.0,50.0,13.3,64.0,49.5,220.0,57.00,14.0,220.0,220.0,,,,,,,,,,
152,15:34:15,1,,,2598,900,67,,2941,1080,80,,2.58,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,249,0,0,,,,,35.9,220.0,50.0,13.3,64.0,49.5,220.0,57.00,14.0,220.0,220.0,,,,,,,,,,
153,15:34:17,1,,,2598,900,67,,2941,1080,80,,2.58,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,249,0,0,,,,,35.9,220.0,50.0,13.3,64.0,49.5,220.0,57.00,14.0,220.0,220.0,,,,,,,,,,
154,15:34:19,1,,,2598,900,67,,2984,1070,80,,2.63,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,252,0,0,,,,,35.9,220.0,50.4,13.0,64.0,50.1,220.0,58.00,13.6,220.0,220.0,,,,,,,,,,
155,15:34:21,1,,,2598,900,67,,2984,1070,80,,2.63,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,252,0,0,,,,,35.9,220.0,50.4,13.0,65.0,50.1,220.0,58.00,14.6,220.0,220.0,,,,,,,,,,
156,15:34:23,1,,,2598,900,67,,2984,1070,80,,2.63,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,35.9,220.0,50.4,13.0,65.0,50.1,220.0,58.00,14.6,220.0,220.0,,,,,,,,,,
157,15:34:25,1,,,2598,900,67,,2984,1070,80,,2.63,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,35.9,220.0,50.4,13.0,65.0,50.1,220.0,58.00,14.6,220.0,220.0,,,,,,,,,,
158,15:34:27,1,,,2598,900,67,,2984,1070,80,,2.63,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,35.9,220.0,50.4,13.0,65.0,50.1,220.0,58.00,14.6,220.0,220.0,,,,,,,,,,
159,15:34:29,1,,,2598,900,67,,3026,1070,80,,2.67,8.9,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,35.9,220.0,51.3,13.0,65.0,50.7,220.0,58.00,13.7,220.0,220.0,,,,,,,,,,
160,15:34:31,1,,,2598,900,67,,3026,1056,80,,2.70,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,35.9,220.0,51.3,13.0,65.0,50.7,220.0,58.00,13.7,220.0,220.0,,,,,,,,,,
161,15:34:33,1,,,2598,900,67,,3026,1056,80,,2.70,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,35.9,220.0,51.3,12.6,65.0,50.7,220.0,58.00,13.7,220.0,220.0,,,,,,,,,,
162,15:34:35,1,,,2598,900,67,,3026,1056,80,,2.70,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.3,12.6,65.0,50.7,220.0,59.00,13.7,220.0,220.0,,,,,,,,,,
163,15:34:37,1,,,2598,900,67,,3026,1056,80,,2.70,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.3,12.6,65.0,50.7,220.0,59.00,13.7,220.0,220.0,,,,,,,,,,
164,15:34:39,1,,,2598,876,67,,3026,1056,80,,2.70,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.3,12.6,65.0,50.7,220.0,59.00,13.7,220.0,220.0,,,,,,,,,,
165,15:34:41,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.3,12.6,65.0,50.7,220.0,59.00,13.7,220.0,220.0,,,,,,,,,,
166,15:34:43,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,65.0,51.3,220.0,59.00,13.2,220.0,220.0,,,,,,,,,,
167,15:34:45,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
168,15:34:47,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
169,15:34:49,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
170,15:34:51,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
171,15:34:53,1,,,2598,876,67,,3069,1056,80,,2.74,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
172,15:34:55,1,,,2598,876,67,,3069,1046,80,,2.76,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.6,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
173,15:34:57,1,,,2598,876,67,,3069,1046,80,,2.76,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.2,66.0,51.3,220.0,60.00,14.2,220.0,220.0,,,,,,,,,,
174,15:34:59,1,,,2598,876,67,,3069,1046,80,,2.76,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.2,67.0,51.3,220.0,61.00,15.2,220.0,220.0,,,,,,,,,,
175,15:35:01,1,,,2598,876,67,,3069,1046,80,,2.76,8.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.2,67.0,51.3,220.0,61.00,15.2,220.0,220.0,,,,,,,,,,
176,15:35:03,1,,,2598,876,67,,3069,1046,80,,2.76,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,67.0,51.9,220.0,61.00,14.8,220.0,220.0,,,,,,,,,,
177,15:35:05,1,,,2598,876,67,,3069,1046,80,,2.76,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,67.0,51.9,220.0,61.00,14.8,220.0,220.0,,,,,,,,,,
178,15:35:07,1,,,2598,876,67,,3069,1046,80,,2.76,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.2,67.0,51.3,220.0,62.00,15.2,220.0,220.0,,,,,,,,,,
179,15:35:09,1,,,2598,866,67,,3069,1046,80,,2.76,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,740,740,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.2,67.0,51.3,220.0,62.00,15.2,220.0,220.0,,,,,,,,,,
180,15:35:11,1,,,2598,866,69,,3069,1046,80,,2.76,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,750,0,0,0,255,0,0,,,,,36.3,220.0,51.8,12.2,67.0,51.3,220.0,62.00,15.2,220.0,220.0,,,,,,,,,,
181,15:35:13,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,51.8,11.8,67.0,51.3,220.0,62.00,15.2,220.0,220.0,,,,,,,,,,
182,15:35:15,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,51.8,11.8,67.0,51.3,220.0,62.00,15.2,220.0,220.0,,,,,,,,,,
183,15:35:17,1,,,2598,866,69,,3069,1036,80,,2.79,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,51.8,11.8,67.0,51.3,220.0,62.00,15.2,220.0,220.0,,,,,,,,,,
184,15:35:19,1,,,2598,866,69,,3113,1046,80,,2.80,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,67.0,51.9,220.0,62.00,14.8,220.0,220.0,,,,,,,,,,
185,15:35:21,1,,,2598,866,69,,3113,1046,80,,2.80,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,67.0,51.9,220.0,62.00,14.8,220.0,220.0,,,,,,,,,,
186,15:35:23,1,,,2598,866,69,,3113,1046,80,,2.80,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,67.0,51.9,220.0,62.00,14.8,220.0,220.0,,,,,,,,,,
187,15:35:25,1,,,2598,866,69,,3113,1046,80,,2.80,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,67.0,51.9,220.0,62.00,14.8,220.0,220.0,,,,,,,,,,
188,15:35:27,1,,,2598,866,69,,3113,1046,80,,2.80,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,68.0,51.9,220.0,62.00,15.8,220.0,220.0,,,,,,,,,,
189,15:35:29,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.3,220.0,52.2,12.2,68.0,51.9,220.0,62.00,15.8,220.0,220.0,,,,,,,,,,
190,15:35:31,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,63.00,15.8,220.0,220.0,,,,,,,,,,
191,15:35:33,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,63.00,15.8,220.0,220.0,,,,,,,,,,
192,15:35:35,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,63.00,15.8,220.0,220.0,,,,,,,,,,
193,15:35:37,1,,,2598,866,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,63.00,15.8,220.0,220.0,,,,,,,,,,
194,15:35:39,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,63.00,15.8,220.0,220.0,,,,,,,,,,
195,15:35:41,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,64.00,15.8,220.0,220.0,,,,,,,,,,
196,15:35:43,1,,,2598,856,69,,3069,1036,80,,2.79,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,68.0,51.3,220.0,64.00,16.2,220.0,220.0,,,,,,,,,,
197,15:35:45,1,,,2598,856,69,,3069,1036,80,,2.79,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,68.0,51.3,220.0,64.00,16.2,220.0,220.0,,,,,,,,,,
198,15:35:47,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,64.00,15.8,220.0,220.0,,,,,,,,,,
199,15:35:49,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,68.0,51.9,220.0,64.00,15.8,220.0,220.0,,,,,,,,,,
200,15:35:51,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.3,220.0,64.00,16.8,220.0,220.0,,,,,,,,,,
201,15:35:53,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.3,220.0,64.00,16.8,220.0,220.0,,,,,,,,,,
202,15:35:55,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,64.00,17.2,220.0,220.0,,,,,,,,,,
203,15:35:57,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.9,220.0,64.00,16.8,220.0,220.0,,,,,,,,,,
204,15:35:59,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.9,220.0,64.00,16.8,220.0,220.0,,,,,,,,,,
205,15:36:01,1,,,2598,856,69,,3069,1036,80,,2.79,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,64.00,17.2,220.0,220.0,,,,,,,,,,
206,15:36:03,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,64.00,17.2,220.0,220.0,,,,,,,,,,
207,15:36:05,1,,,2598,856,69,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,64.00,17.2,220.0,220.0,,,,,,,,,,
208,15:36:07,1,,,2598,856,69,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,790,790,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,64.00,17.2,220.0,220.0,,,,,,,,,,
209,15:36:09,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,780,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,64.00,17.2,220.0,220.0,,,,,,,,,,
210,15:36:11,1,,,2598,856,72,,3113,1036,80,,2.83,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.3,220.0,65.00,16.8,220.0,220.0,,,,,,,,,,
211,15:36:13,1,,,2598,856,72,,3113,1036,80,,2.83,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.3,220.0,65.00,16.8,220.0,220.0,,,,,,,,,,
212,15:36:15,1,,,2598,856,72,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
213,15:36:17,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
214,15:36:19,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
215,15:36:21,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
216,15:36:23,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
217,15:36:25,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
218,15:36:27,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
219,15:36:29,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,65.00,17.2,220.0,220.0,,,,,,,,,,
220,15:36:31,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
221,15:36:33,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
222,15:36:35,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
223,15:36:37,1,,,2598,856,72,,3113,1036,80,,2.83,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
224,15:36:39,1,,,2598,856,72,,3113,1036,80,,2.83,8.2,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,52.2,11.8,69.0,51.9,220.0,66.00,16.8,220.0,220.0,,,,,,,,,,
225,15:36:41,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
226,15:36:43,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
227,15:36:45,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
228,15:36:47,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
229,15:36:49,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
230,15:36:51,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
231,15:36:53,1,,,2598,856,72,,3069,1036,80,,2.79,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.8,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
232,15:36:55,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
233,15:36:57,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,66.00,17.2,220.0,220.0,,,,,,,,,,
234,15:36:59,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
235,15:37:01,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
236,15:37:03,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
237,15:37:05,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
238,15:37:07,1,,,2598,856,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,840,840,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
239,15:37:09,1,,,2598,843,72,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
240,15:37:11,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
241,15:37:13,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
242,15:37:15,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
243,15:37:17,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
244,15:37:19,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
245,15:37:21,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
246,15:37:23,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
