Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
247,15:37:25,1,,,2598,843,76,,3069,1023,80,,2.82,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
248,15:37:27,1,,,2598,843,76,,3069,1023,80,,2.82,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,67.00,17.2,220.0,220.0,,,,,,,,,,
249,15:37:29,1,,,2598,843,76,,3069,1023,80,,2.82,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
250,15:37:31,1,,,2598,843,76,,3069,1023,80,,2.82,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
251,15:37:33,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,50.7,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
252,15:37:35,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,50.7,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
253,15:37:37,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
254,15:37:39,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
255,15:37:41,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
256,15:37:43,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,50.7,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
257,15:37:45,1,,,2598,843,76,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,50.7,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
258,15:37:47,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,69.0,51.3,220.0,68.00,17.2,220.0,220.0,,,,,,,,,,
259,15:37:49,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
260,15:37:51,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
261,15:37:53,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
262,15:37:55,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
263,15:37:57,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
264,15:37:59,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
265,15:38:01,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
266,15:38:03,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
267,15:38:05,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
268,15:38:07,1,,,2598,843,76,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
269,15:38:09,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,69.0,50.7,220.0,68.00,17.7,220.0,220.0,,,,,,,,,,
270,15:38:11,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
271,15:38:13,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
272,15:38:15,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
273,15:38:17,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
274,15:38:19,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
275,15:38:21,1,,,2598,843,77,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,70.0,51.3,220.0,68.00,18.2,220.0,220.0,,,,,,,,,,
276,15:38:23,1,,,2598,843,77,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,70.0,51.3,220.0,68.00,18.2,220.0,220.0,,,,,,,,,,
277,15:38:25,1,,,2598,843,77,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.4,70.0,50.7,220.0,68.00,18.2,220.0,220.0,,,,,,,,,,
278,15:38:27,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
279,15:38:29,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
280,15:38:31,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
281,15:38:33,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
282,15:38:35,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
283,15:38:37,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
284,15:38:39,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
285,15:38:41,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
286,15:38:43,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
287,15:38:45,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
288,15:38:47,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
289,15:38:49,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
290,15:38:51,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
291,15:38:53,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
292,15:38:55,1,,,2598,843,77,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.4,70.0,50.7,220.0,68.00,18.2,220.0,220.0,,,,,,,,,,
293,15:38:57,1,,,2598,843,77,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.4,70.0,50.7,220.0,68.00,18.2,220.0,220.0,,,,,,,,,,
294,15:38:59,1,,,2598,843,77,,3069,1023,80,,2.82,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
295,15:39:01,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
296,15:39:03,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
297,15:39:05,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
298,15:39:07,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
299,15:39:09,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,68.00,18.7,220.0,220.0,,,,,,,,,,
300,15:39:11,1,,,2598,843,77,,3069,1023,80,,2.82,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.0,70.0,51.3,220.0,69.00,18.2,220.0,220.0,,,,,,,,,,
301,15:39:13,1,,,2598,843,77,,3069,1023,80,,2.82,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.0,70.0,51.3,220.0,69.00,18.2,220.0,220.0,,,,,,,,,,
302,15:39:15,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
303,15:39:17,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
304,15:39:19,1,,,2598,843,77,,3069,1013,80,,2.85,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
305,15:39:21,1,,,2598,843,77,,3069,1013,80,,2.85,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
306,15:39:23,1,,,2598,843,77,,3069,1013,80,,2.85,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.0,70.0,51.3,220.0,69.00,18.2,220.0,220.0,,,,,,,,,,
307,15:39:25,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
308,15:39:27,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
309,15:39:29,1,,,2598,843,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
310,15:39:31,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
311,15:39:33,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
312,15:39:35,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
313,15:39:37,1,,,2598,843,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
314,15:39:39,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.0,70.0,51.3,220.0,69.00,18.2,220.0,220.0,,,,,,,,,,
315,15:39:41,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,11.0,70.0,51.3,220.0,69.00,18.2,220.0,220.0,,,,,,,,,,
316,15:39:43,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
317,15:39:45,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
318,15:39:47,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
319,15:39:49,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
320,15:39:51,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
321,15:39:53,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
322,15:39:55,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
323,15:39:57,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
324,15:39:59,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
325,15:40:01,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
326,15:40:03,1,,,2598,833,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
327,15:40:05,1,,,2598,833,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
328,15:40:07,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
329,15:40:09,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
330,15:40:11,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
331,15:40:13,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
332,15:40:15,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
333,15:40:17,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
334,15:40:19,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
335,15:40:21,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
336,15:40:23,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
337,15:40:25,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
338,15:40:27,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
339,15:40:29,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
340,15:40:31,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
341,15:40:33,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
342,15:40:35,1,,,2598,843,77,,3026,1023,80,,2.78,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
343,15:40:37,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
344,15:40:39,1,,,2598,843,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
345,15:40:41,1,,,2598,833,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
346,15:40:43,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
347,15:40:45,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
348,15:40:47,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
349,15:40:49,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,69.00,18.7,220.0,220.0,,,,,,,,,,
350,15:40:51,1,,,2598,833,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
351,15:40:53,1,,,2598,833,77,,3026,1013,80,,2.81,7.5,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
352,15:40:55,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
353,15:40:57,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
354,15:40:59,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
355,15:41:01,1,,,2598,833,77,,3069,1013,80,,2.85,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.0,70.0,51.3,220.0,70.00,18.2,220.0,220.0,,,,,,,,,,
356,15:41:03,1,,,2598,833,77,,3069,1013,80,,2.85,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.8,11.0,70.0,51.3,220.0,70.00,18.2,220.0,220.0,,,,,,,,,,
357,15:41:05,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
358,15:41:07,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
359,15:41:09,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
360,15:41:11,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
361,15:41:13,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
362,15:41:15,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,78,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
363,15:41:17,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,78,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
364,15:41:19,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,77,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
365,15:41:21,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,77,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
366,15:41:23,1,,,2598,833,77,,3026,1013,80,,2.81,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,75,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
367,15:41:25,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,74,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
368,15:41:27,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,74,850,850,0,0,0,255,0,0,,,,,36.7,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
369,15:41:29,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
370,15:41:31,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
371,15:41:33,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
372,15:41:35,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,69,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
373,15:41:37,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,69,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
374,15:41:39,1,,,2598,833,77,,3026,1013,80,,2.81,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
375,15:41:41,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.0,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
376,15:41:43,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,70.0,50.7,220.0,70.00,18.7,220.0,220.0,,,,,,,,,,
377,15:41:45,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
378,15:41:47,1,,,2598,833,77,,3026,1023,80,,2.78,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,65,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
379,15:41:49,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,63,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
380,15:41:51,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,63,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
381,15:41:53,1,,,2598,833,77,,3026,1023,80,,2.78,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,61,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.4,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
382,15:41:55,1,,,2598,833,77,,3026,1036,80,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,61,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.8,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
383,15:41:57,1,,,2598,833,77,,3026,1036,80,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,57,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,11.8,69.0,50.7,220.0,69.00,17.7,220.0,220.0,,,,,,,,,,
384,15:41:59,1,,,2598,833,77,,2984,1036,80,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,54,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,69.00,18.6,220.0,220.0,,,,,,,,,,
385,15:42:01,1,,,2598,833,77,,2984,1036,80,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,54,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,69.00,18.6,220.0,220.0,,,,,,,,,,
386,15:42:03,1,,,2598,833,77,,2984,1036,80,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,51,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,68.00,18.6,220.0,220.0,,,,,,,,,,
387,15:42:05,1,,,2598,833,77,,2984,1036,80,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,51,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,68.00,18.6,220.0,220.0,,,,,,,,,,
388,15:42:07,1,,,2598,833,77,,2984,1036,80,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,47,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,68.00,18.6,220.0,220.0,,,,,,,,,,
389,15:42:09,1,,,2598,856,77,,2984,1036,59,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,44,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,68.00,18.6,220.0,220.0,,,,,,,,,,
390,15:42:11,1,,,2598,856,77,,2984,1036,59,,2.71,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,44,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,11.8,69.0,50.1,220.0,68.00,18.6,220.0,220.0,,,,,,,,,,
391,15:42:13,1,,,2598,856,77,,2941,1056,59,,2.63,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,41,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.0,12.6,69.0,49.5,220.0,68.00,19.0,220.0,220.0,,,,,,,,,,
392,15:42:15,1,,,2598,856,77,,2941,1056,59,,2.63,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,41,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.0,12.6,69.0,49.5,220.0,68.00,19.0,220.0,220.0,,,,,,,,,,
393,15:42:17,1,,,2598,856,77,,2941,1056,59,,2.63,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,38,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.0,12.6,69.0,49.5,220.0,68.00,19.0,220.0,220.0,,,,,,,,,,
394,15:42:19,1,,,2598,856,77,,2941,1070,59,,2.60,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,38,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.0,13.0,68.0,49.5,220.0,68.00,18.0,220.0,220.0,,,,,,,,,,
395,15:42:21,1,,,2598,856,77,,2941,1070,59,,2.60,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,35,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.0,13.0,68.0,49.5,220.0,68.00,18.0,220.0,220.0,,,,,,,,,,
396,15:42:23,1,,,2598,856,77,,2899,1070,59,,2.56,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,31,850,850,0,0,0,255,0,0,,,,,37.1,220.0,49.5,13.0,68.0,48.9,220.0,68.00,18.5,220.0,220.0,,,,,,,,,,
397,15:42:25,1,,,2598,856,77,,2899,1080,59,,2.54,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,31,850,850,0,0,0,255,0,0,,,,,37.1,220.0,49.5,13.0,68.0,48.9,220.0,68.00,18.5,220.0,220.0,,,,,,,,,,
398,15:42:27,1,,,2598,856,77,,2899,1080,59,,2.54,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,28,850,850,0,0,0,255,0,0,,,,,37.1,220.0,49.5,13.3,68.0,48.9,220.0,67.00,18.5,220.0,220.0,,,,,,,,,,
399,15:42:29,1,,,2598,856,77,,2865,1080,59,,2.51,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,28,850,850,0,0,0,255,0,0,,,,,37.1,220.0,49.0,13.7,67.0,48.4,220.0,67.00,18.0,220.0,220.0,,,,,,,,,,
400,15:42:31,1,,,2598,856,77,,2865,1080,59,,2.51,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,24,850,850,0,0,0,255,0,0,,,,,37.1,220.0,49.0,13.7,67.0,48.4,220.0,67.00,18.0,220.0,220.0,,,,,,,,,,
401,15:42:33,1,,,2598,856,77,,2824,1105,59,,2.42,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,21,850,850,0,0,0,255,0,0,,,,,37.1,220.0,48.1,13.7,67.0,47.8,220.0,67.00,18.9,220.0,220.0,,,,,,,,,,
402,15:42:35,1,,,2598,856,77,,2824,1105,59,,2.42,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,21,850,850,0,0,0,255,0,0,,,,,37.1,220.0,48.1,13.7,67.0,47.8,220.0,67.00,18.9,220.0,220.0,,,,,,,,,,
403,15:42:37,1,,,2598,856,77,,2824,1115,30,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,17,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,14.1,67.0,47.8,220.0,66.00,18.9,220.0,220.0,,,,,,,,,,
404,15:42:39,1,,,2598,935,77,,2783,1115,30,,2.37,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,17,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,14.1,67.0,47.8,220.0,66.00,18.9,220.0,220.0,,,,,,,,,,
405,15:42:41,1,,,2598,935,77,,2783,1115,30,,2.37,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,10,14,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,14.1,67.0,47.2,220.0,66.00,19.4,220.0,220.0,,,,,,,,,,
406,15:42:43,1,,,2598,935,77,,2750,1151,30,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,14,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.1,15.2,67.0,46.7,220.0,65.00,19.9,220.0,220.0,,,,,,,,,,
407,15:42:45,1,,,2598,935,77,,2750,1151,30,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.1,15.2,67.0,46.7,220.0,65.00,19.9,220.0,220.0,,,,,,,,,,
408,15:42:47,1,,,2598,935,77,,2750,1151,30,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.1,15.2,66.0,46.1,220.0,65.00,18.9,220.0,220.0,,,,,,,,,,
409,15:42:49,1,,,2598,935,77,,2710,1176,30,,2.20,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.1,15.2,66.0,46.1,220.0,65.00,18.9,220.0,220.0,,,,,,,,,,
410,15:42:51,1,,,2598,935,77,,2710,1176,30,,2.20,7.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,46.6,15.9,66.0,46.1,220.0,65.00,19.4,220.0,220.0,,,,,,,,,,
411,15:42:53,1,,,2598,935,77,,2677,1176,30,,2.18,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,46.1,17.4,66.0,45.6,220.0,64.00,19.9,220.0,220.0,,,,,,,,,,
412,15:42:55,1,,,2598,935,77,,2677,1176,30,,2.18,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,46.1,17.4,66.0,45.6,220.0,64.00,19.9,220.0,220.0,,,,,,,,,,
413,15:42:57,1,,,2598,935,77,,2644,1224,30,,2.07,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,45.6,17.4,65.0,44.6,220.0,64.00,19.4,220.0,220.0,,,,,,,,,,
414,15:42:59,1,,,2598,935,77,,2644,1224,30,,2.07,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,45.6,17.4,65.0,44.6,220.0,64.00,19.4,220.0,220.0,,,,,,,,,,
415,15:43:01,1,,,2598,935,77,,2612,1262,30,,1.99,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,45.1,18.4,65.0,44.6,220.0,64.00,19.9,220.0,220.0,,,,,,,,,,
416,15:43:03,1,,,2598,935,77,,2580,1262,30,,1.97,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,45.1,18.4,65.0,44.6,220.0,64.00,19.9,220.0,220.0,,,,,,,,,,
417,15:43:05,1,,,2598,935,77,,2580,1262,30,,1.97,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,44.6,18.4,65.0,44.1,220.0,63.00,20.4,220.0,220.0,,,,,,,,,,
418,15:43:07,1,,,2598,1137,77,,2542,1317,30,,1.86,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,44.1,19.7,65.0,43.0,220.0,63.00,20.9,220.0,220.0,,,,,,,,,,
419,15:43:09,1,,,2598,1137,76,,2542,1317,22,,1.86,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,44.1,19.7,65.0,43.0,220.0,63.00,20.9,220.0,220.0,,,,,,,,,,
420,15:43:11,1,,,2598,1137,76,,2479,1317,22,,1.82,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,43.1,19.7,65.0,42.5,220.0,62.00,21.9,220.0,220.0,,,,,,,,,,
421,15:43:13,1,,,2598,1137,76,,2479,1356,22,,1.77,7.8,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,43.1,19.7,65.0,42.5,220.0,62.00,21.9,220.0,220.0,,,,,,,,,,
422,15:43:15,1,,,2598,1137,76,,2479,1356,22,,1.77,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,43.1,20.7,65.0,42.5,220.0,62.00,21.9,220.0,220.0,,,,,,,,,,
423,15:43:17,1,,,2598,1137,76,,2454,1356,22,,1.75,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,42.5,20.7,64.0,42.1,220.0,62.00,21.5,220.0,220.0,,,,,,,,,,
424,15:43:19,1,,,2598,1137,76,,2454,1356,22,,1.75,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,42.5,20.7,64.0,42.1,220.0,62.00,21.5,220.0,220.0,,,,,,,,,,
425,15:43:21,1,,,2598,1137,76,,2424,1397,22,,1.69,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,42.0,21.7,64.0,41.6,220.0,62.00,22.0,220.0,220.0,,,,,,,,,,
426,15:43:23,1,,,2598,1137,76,,2424,1397,22,,1.69,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,42.0,21.7,64.0,41.6,220.0,62.00,22.0,220.0,220.0,,,,,,,,,,
427,15:43:25,1,,,2598,1137,76,,2393,1426,22,,1.63,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,41.4,22.3,64.0,41.1,220.0,61.00,22.6,220.0,220.0,,,,,,,,,,
428,15:43:27,1,,,2598,1137,76,,2363,1426,22,,1.61,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.7,220.0,41.4,22.3,64.0,41.1,220.0,61.00,22.6,220.0,220.0,,,,,,,,,,
429,15:43:29,1,,,2598,1137,76,,2363,1426,22,,1.61,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.9,22.3,64.0,40.6,220.0,61.00,23.1,220.0,220.0,,,,,,,,,,
430,15:43:31,1,,,2598,1137,76,,2363,1456,22,,1.58,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.9,23.0,64.0,40.6,220.0,60.00,23.1,220.0,220.0,,,,,,,,,,
431,15:43:33,1,,,2598,1137,76,,2363,1456,22,,1.58,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.9,23.0,64.0,40.6,220.0,60.00,23.1,220.0,220.0,,,,,,,,,,
432,15:43:35,1,,,2598,1137,76,,2339,1456,22,,1.57,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.9,23.0,64.0,40.2,220.0,60.00,23.1,220.0,220.0,,,,,,,,,,
433,15:43:37,1,,,2598,1293,76,,2339,1473,22,,1.55,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.9,23.0,64.0,40.2,220.0,60.00,23.1,220.0,220.0,,,,,,,,,,
434,15:43:39,1,,,2598,1293,76,,2339,1473,22,,1.55,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.9,23.6,63.0,39.7,220.0,59.00,22.1,220.0,220.0,,,,,,,,,,
435,15:43:41,1,,,2598,1293,76,,2309,1473,22,,1.53,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.4,23.6,63.0,39.7,220.0,59.00,22.6,220.0,220.0,,,,,,,,,,
436,15:43:43,1,,,2598,1293,76,,2309,1473,22,,1.53,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.4,23.6,63.0,39.7,220.0,59.00,22.6,220.0,220.0,,,,,,,,,,
437,15:43:45,1,,,2598,1293,76,,2309,1503,22,,1.50,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.4,24.2,63.0,39.7,220.0,59.00,22.6,220.0,220.0,,,,,,,,,,
438,15:43:47,1,,,2598,1293,76,,2280,1516,22,,1.47,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,40.4,24.2,63.0,39.7,220.0,59.00,22.6,220.0,220.0,,,,,,,,,,
439,15:43:49,1,,,2598,1293,76,,2280,1516,22,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.8,24.5,62.0,39.2,220.0,58.00,22.2,220.0,220.0,,,,,,,,,,
440,15:43:51,1,,,2598,1293,76,,2280,1516,22,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.8,24.5,62.0,39.2,220.0,58.00,22.2,220.0,220.0,,,,,,,,,,
441,15:43:53,1,,,2598,1293,76,,2280,1516,22,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,10,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.8,24.5,62.0,39.2,220.0,58.00,22.2,220.0,220.0,,,,,,,,,,
442,15:43:55,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,62.0,38.8,220.0,58.00,22.8,220.0,220.0,,,,,,,,,,
443,15:43:57,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,62.0,38.8,220.0,58.00,22.8,220.0,220.0,,,,,,,,,,
444,15:43:59,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,62.0,38.8,220.0,58.00,22.8,220.0,220.0,,,,,,,,,,
445,15:44:01,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,62.0,38.8,220.0,58.00,22.8,220.0,220.0,,,,,,,,,,
446,15:44:03,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,62.0,38.8,220.0,58.00,22.8,220.0,220.0,,,,,,,,,,
447,15:44:05,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,61.0,38.8,220.0,58.00,21.8,220.0,220.0,,,,,,,,,,
448,15:44:07,1,,,2598,1293,76,,2257,1534,22,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,850,850,0,0,0,255,0,0,,,,,36.3,220.0,39.2,24.8,61.0,38.8,220.0,58.00,21.8,220.0,220.0,,,,,,,,,,
449,15:44:09,1,,,2598,1208,71,,2228,1547,24,,1.41,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,61.0,38.8,220.0,57.00,22.3,220.0,220.0,,,,,,,,,,
450,15:44:11,1,,,2598,1208,71,,2228,1547,24,,1.41,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,61.0,38.8,220.0,57.00,22.3,220.0,220.0,,,,,,,,,,
451,15:44:13,1,,,2598,1208,71,,2228,1547,24,,1.41,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,60.0,38.3,220.0,57.00,21.3,220.0,220.0,,,,,,,,,,
452,15:44:15,1,,,2598,1208,71,,2257,1547,24,,1.43,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,60.0,38.8,220.0,56.00,20.8,220.0,220.0,,,,,,,,,,
453,15:44:17,1,,,2598,1208,71,,2257,1547,24,,1.43,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,60.0,38.8,220.0,56.00,20.8,220.0,220.0,,,,,,,,,,
454,15:44:19,1,,,2598,1208,71,,2228,1547,24,,1.41,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,60.0,38.3,220.0,56.00,21.3,220.0,220.0,,,,,,,,,,
455,15:44:21,1,,,2598,1208,71,,2228,1547,24,,1.41,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,60.0,38.3,220.0,56.00,21.3,220.0,220.0,,,,,,,,,,
456,15:44:23,1,,,2598,1208,71,,2228,1547,24,,1.41,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,60.0,38.3,220.0,56.00,21.3,220.0,220.0,,,,,,,,,,
457,15:44:25,1,,,2598,1208,71,,2228,1547,24,,1.41,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,14,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,60.0,38.3,220.0,56.00,21.3,220.0,220.0,,,,,,,,,,
458,15:44:27,1,,,2598,1208,71,,2228,1547,24,,1.41,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,60.0,38.3,220.0,56.00,21.3,220.0,220.0,,,,,,,,,,
459,15:44:29,1,,,2598,1208,71,,2228,1547,24,,1.41,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,59.0,38.3,220.0,56.00,20.3,220.0,220.0,,,,,,,,,,
460,15:44:31,1,,,2598,1208,71,,2228,1547,24,,1.41,8.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,59.0,38.3,220.0,56.00,20.3,220.0,220.0,,,,,,,,,,
461,15:44:33,1,,,2598,1208,71,,2257,1547,24,,1.43,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,59.0,38.8,220.0,55.00,19.8,220.0,220.0,,,,,,,,,,
462,15:44:35,1,,,2598,1208,71,,2257,1547,24,,1.43,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,59.0,38.8,220.0,55.00,19.8,220.0,220.0,,,,,,,,,,
463,15:44:37,1,,,2598,1208,71,,2257,1547,24,,1.43,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,58.0,38.8,220.0,55.00,18.8,220.0,220.0,,,,,,,,,,
464,15:44:39,1,,,2598,1208,71,,2257,1547,24,,1.43,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,58.0,38.8,220.0,55.00,18.8,220.0,220.0,,,,,,,,,,
465,15:44:41,1,,,2598,1208,71,,2257,1547,28,,1.43,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,58.0,38.8,220.0,55.00,18.8,220.0,220.0,,,,,,,,,,
466,15:44:43,1,,,2598,1208,71,,2257,1534,28,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,17,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.8,57.0,38.8,220.0,55.00,17.8,220.0,220.0,,,,,,,,,,
467,15:44:45,1,,,2598,1208,71,,2257,1534,28,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,17,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.8,57.0,38.8,220.0,55.00,17.8,220.0,220.0,,,,,,,,,,
468,15:44:47,1,,,2598,1208,71,,2257,1534,28,,1.44,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,15,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.8,57.0,38.8,220.0,55.00,17.8,220.0,220.0,,,,,,,,,,
469,15:44:49,1,,,2598,1208,71,,2257,1516,28,,1.46,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,15,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,57.0,38.8,220.0,54.00,17.8,220.0,220.0,,,,,,,,,,
470,15:44:51,1,,,2598,1208,71,,2257,1516,28,,1.46,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,57.0,38.8,220.0,54.00,17.8,220.0,220.0,,,,,,,,,,
471,15:44:53,1,,,2598,1208,71,,2257,1516,28,,1.46,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,57.0,38.8,220.0,54.00,17.8,220.0,220.0,,,,,,,,,,
472,15:44:55,1,,,2598,1208,71,,2257,1516,28,,1.46,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,57.0,38.8,220.0,54.00,17.8,220.0,220.0,,,,,,,,,,
473,15:44:57,1,,,2598,1208,71,,2280,1516,28,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.5,57.0,39.2,220.0,54.00,17.2,220.0,220.0,,,,,,,,,,
474,15:44:59,1,,,2598,1208,71,,2280,1516,28,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.5,57.0,39.2,220.0,54.00,17.2,220.0,220.0,,,,,,,,,,
475,15:45:01,1,,,2598,1208,71,,2280,1516,28,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.2,56.0,39.2,220.0,54.00,16.2,220.0,220.0,,,,,,,,,,
476,15:45:03,1,,,2598,1208,71,,2280,1503,28,,1.48,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.2,56.0,39.2,220.0,53.00,16.2,220.0,220.0,,,,,,,,,,
477,15:45:05,1,,,2598,1208,71,,2280,1503,28,,1.48,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.2,56.0,39.2,220.0,53.00,16.2,220.0,220.0,,,,,,,,,,
478,15:45:07,1,,,2598,1208,71,,2280,1503,22,,1.48,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.2,56.0,39.2,220.0,53.00,16.2,220.0,220.0,,,,,,,,,,
479,15:45:09,1,,,2598,1220,64,,2257,1503,22,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.8,24.2,56.0,39.2,220.0,53.00,16.2,220.0,220.0,,,,,,,,,,
480,15:45:11,1,,,2598,1220,64,,2257,1503,22,,1.47,8.5,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.2,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
481,15:45:13,1,,,2598,1220,64,,2257,1516,22,,1.46,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
482,15:45:15,1,,,2598,1220,64,,2257,1516,22,,1.46,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
483,15:45:17,1,,,2598,1220,64,,2257,1516,22,,1.46,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
484,15:45:19,1,,,2598,1220,64,,2257,1516,22,,1.46,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.5,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
485,15:45:21,1,,,2598,1220,64,,2257,1534,22,,1.44,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,24.8,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
486,15:45:23,1,,,2598,1220,64,,2257,1534,22,,1.44,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
487,15:45:25,1,,,2598,1220,64,,2257,1534,22,,1.44,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,55.0,38.8,220.0,53.00,15.8,220.0,220.0,,,,,,,,,,
488,15:45:27,1,,,2598,1220,64,,2257,1547,22,,1.43,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,55.0,38.8,220.0,52.00,15.8,220.0,220.0,,,,,,,,,,
489,15:45:29,1,,,2598,1220,64,,2257,1547,22,,1.43,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,55.0,38.8,220.0,52.00,15.8,220.0,220.0,,,,,,,,,,
490,15:45:31,1,,,2598,1220,64,,2257,1547,22,,1.43,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,54.0,38.8,220.0,52.00,14.8,220.0,220.0,,,,,,,,,,
491,15:45:33,1,,,2598,1220,64,,2228,1547,22,,1.41,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,39.2,25.1,54.0,38.8,220.0,52.00,14.8,220.0,220.0,,,,,,,,,,
