Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
492,15:45:35,1,,,2598,1220,64,,2228,1547,22,,1.41,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.9,220.0,38.7,25.1,54.0,38.3,220.0,52.00,15.3,220.0,220.0,,,,,,,,,,
493,15:45:37,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,54.0,38.3,220.0,52.00,15.3,220.0,220.0,,,,,,,,,,
494,15:45:39,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,54.0,38.3,220.0,52.00,15.3,220.0,220.0,,,,,,,,,,
495,15:45:41,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,54.0,38.3,220.0,52.00,15.3,220.0,220.0,,,,,,,,,,
496,15:45:43,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,54.0,38.3,220.0,52.00,15.3,220.0,220.0,,,,,,,,,,
497,15:45:45,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,53.0,38.3,220.0,51.00,14.3,220.0,220.0,,,,,,,,,,
498,15:45:47,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,53.0,38.3,220.0,51.00,14.3,220.0,220.0,,,,,,,,,,
499,15:45:49,1,,,2598,1192,64,,2228,1565,22,,1.40,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,25.7,53.0,38.3,220.0,51.00,14.3,220.0,220.0,,,,,,,,,,
500,15:45:51,1,,,2598,1192,64,,2228,1583,22,,1.38,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,26.0,53.0,38.3,220.0,51.00,14.3,220.0,220.0,,,,,,,,,,
501,15:45:53,1,,,2598,1192,64,,2228,1583,22,,1.38,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.7,26.0,53.0,38.3,220.0,51.00,14.3,220.0,220.0,,,,,,,,,,
502,15:45:55,1,,,2598,1192,64,,2205,1583,22,,1.37,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,53.0,37.9,220.0,51.00,14.9,220.0,220.0,,,,,,,,,,
503,15:45:57,1,,,2598,1192,64,,2205,1583,22,,1.37,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,53.0,37.9,220.0,51.00,14.9,220.0,220.0,,,,,,,,,,
504,15:45:59,1,,,2598,1192,64,,2205,1583,22,,1.37,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,52.0,37.9,220.0,51.00,13.9,220.0,220.0,,,,,,,,,,
505,15:46:01,1,,,2598,1192,64,,2205,1583,22,,1.37,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
506,15:46:03,1,,,2598,1192,64,,2205,1583,22,,1.37,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
507,15:46:05,1,,,2598,1192,64,,2205,1583,22,,1.37,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
508,15:46:07,1,,,2598,1179,64,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,850,850,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.0,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
509,15:46:09,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
510,15:46:11,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
511,15:46:13,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
512,15:46:15,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
513,15:46:17,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
514,15:46:19,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
515,15:46:21,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
516,15:46:23,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,52.0,37.9,220.0,50.00,13.9,220.0,220.0,,,,,,,,,,
517,15:46:25,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.9,220.0,50.00,12.9,220.0,220.0,,,,,,,,,,
518,15:46:27,1,,,2598,1179,58,,2205,1597,22,,1.36,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.9,220.0,50.00,12.9,220.0,220.0,,,,,,,,,,
519,15:46:29,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.4,220.0,50.00,12.9,220.0,220.0,,,,,,,,,,
520,15:46:31,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.4,220.0,50.00,12.9,220.0,220.0,,,,,,,,,,
521,15:46:33,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.4,220.0,49.00,12.9,220.0,220.0,,,,,,,,,,
522,15:46:35,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.4,220.0,49.00,12.9,220.0,220.0,,,,,,,,,,
523,15:46:37,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,51.0,37.4,220.0,49.00,12.9,220.0,220.0,,,,,,,,,,
524,15:46:39,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
525,15:46:41,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
526,15:46:43,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
527,15:46:45,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
528,15:46:47,1,,,2598,1179,58,,2176,1597,22,,1.34,8.9,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
529,15:46:49,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
530,15:46:51,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,50.0,37.4,220.0,49.00,11.9,220.0,220.0,,,,,,,,,,
531,15:46:53,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,49.0,37.4,220.0,49.00,10.9,220.0,220.0,,,,,,,,,,
532,15:46:55,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,49.0,37.4,220.0,49.00,10.9,220.0,220.0,,,,,,,,,,
533,15:46:57,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,49.0,37.4,220.0,49.00,10.9,220.0,220.0,,,,,,,,,,
534,15:46:59,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,49.0,37.4,220.0,48.00,10.9,220.0,220.0,,,,,,,,,,
535,15:47:01,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,49.0,37.4,220.0,48.00,10.9,220.0,220.0,,,,,,,,,,
536,15:47:03,1,,,2598,1179,58,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,49.0,37.4,220.0,48.00,10.9,220.0,220.0,,,,,,,,,,
537,15:47:05,1,,,2598,1179,58,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,840,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,49.0,37.4,220.0,48.00,10.9,220.0,220.0,,,,,,,,,,
538,15:47:07,1,,,2598,1179,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,49.0,37.4,220.0,48.00,10.9,220.0,220.0,,,,,,,,,,
539,15:47:09,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,840,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
540,15:47:11,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
541,15:47:13,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
542,15:47:15,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
543,15:47:17,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
544,15:47:19,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
545,15:47:21,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
546,15:47:23,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
547,15:47:25,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
548,15:47:27,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
549,15:47:29,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
550,15:47:31,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.3,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
551,15:47:33,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
552,15:47:35,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
553,15:47:37,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
554,15:47:39,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
555,15:47:41,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,48.0,37.4,220.0,48.00,9.9,220.0,220.0,,,,,,,,,,
556,15:47:43,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,48.0,37.4,220.0,47.00,9.9,220.0,220.0,,,,,,,,,,
557,15:47:45,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,48.0,37.4,220.0,47.00,9.9,220.0,220.0,,,,,,,,,,
558,15:47:47,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
559,15:47:49,1,,,2598,1163,56,,2176,1597,22,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
560,15:47:51,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
561,15:47:53,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
562,15:47:55,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
563,15:47:57,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
564,15:47:59,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.5,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
565,15:48:01,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
566,15:48:03,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
567,15:48:05,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,47.0,37.4,220.0,47.00,8.9,220.0,220.0,,,,,,,,,,
568,15:48:07,1,,,2598,1163,56,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,830,830,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
569,15:48:09,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
570,15:48:11,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
571,15:48:13,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
572,15:48:15,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
573,15:48:17,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
574,15:48:19,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
575,15:48:21,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
576,15:48:23,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,46.0,37.4,220.0,47.00,7.9,220.0,220.0,,,,,,,,,,
577,15:48:25,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
578,15:48:27,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
579,15:48:29,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
580,15:48:31,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
581,15:48:33,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
582,15:48:35,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
583,15:48:37,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
584,15:48:39,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
585,15:48:41,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
586,15:48:43,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,47.00,6.9,220.0,220.0,,,,,,,,,,
587,15:48:45,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,46.00,6.9,220.0,220.0,,,,,,,,,,
588,15:48:47,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,45.0,37.4,220.0,46.00,6.9,220.0,220.0,,,,,,,,,,
589,15:48:49,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
590,15:48:51,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
591,15:48:53,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
592,15:48:55,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
593,15:48:57,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
594,15:48:59,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
595,15:49:01,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
596,15:49:03,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
597,15:49:05,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
598,15:49:07,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,10,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
599,15:49:09,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,10,820,820,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
600,15:49:11,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,10,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
601,15:49:13,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
602,15:49:15,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
603,15:49:17,1,,,2598,1163,55,,2176,1615,22,,1.33,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
604,15:49:19,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
605,15:49:21,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,44.0,37.4,220.0,46.00,5.9,220.0,220.0,,,,,,,,,,
606,15:49:23,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
607,15:49:25,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
608,15:49:27,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
609,15:49:29,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
610,15:49:31,1,,,2598,1163,55,,2176,1615,22,,1.33,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.8,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
611,15:49:33,1,,,2598,1163,55,,2176,1597,22,,1.34,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
612,15:49:35,1,,,2598,1163,55,,2176,1597,22,,1.34,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
613,15:49:37,1,,,2598,1163,55,,2176,1597,24,,1.34,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
614,15:49:39,1,,,2598,1163,55,,2176,1597,24,,1.34,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
615,15:49:41,1,,,2598,1163,55,,2176,1597,24,,1.34,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
616,15:49:43,1,,,2598,1163,55,,2176,1597,24,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
617,15:49:45,1,,,2598,1163,55,,2176,1597,24,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
618,15:49:47,1,,,2598,1163,55,,2176,1597,24,,1.34,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
619,15:49:49,1,,,2598,1163,55,,2205,1583,24,,1.37,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.3,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
620,15:49:51,1,,,2598,1163,55,,2205,1583,24,,1.37,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
621,15:49:53,1,,,2598,1163,55,,2176,1583,24,,1.35,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
622,15:49:55,1,,,2598,1163,55,,2176,1583,24,,1.35,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.4,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
623,15:49:57,1,,,2598,1163,55,,2205,1583,24,,1.37,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
624,15:49:59,1,,,2598,1163,55,,2205,1583,24,,1.37,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
625,15:50:01,1,,,2598,1163,55,,2205,1583,24,,1.37,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
626,15:50:03,1,,,2598,1163,55,,2205,1583,24,,1.37,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
627,15:50:05,1,,,2598,1163,55,,2205,1583,24,,1.37,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,26.0,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
628,15:50:07,1,,,2598,1179,55,,2205,1565,24,,1.38,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,810,810,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
629,15:50:09,1,,,2598,1179,55,,2205,1565,24,,1.38,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,12,12,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
630,15:50:11,1,,,2598,1179,55,,2205,1565,24,,1.38,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
631,15:50:13,1,,,2598,1179,55,,2205,1565,24,,1.38,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
632,15:50:15,1,,,2598,1179,55,,2205,1565,24,,1.38,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
633,15:50:17,1,,,2598,1179,55,,2205,1565,24,,1.38,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
634,15:50:19,1,,,2598,1179,55,,2205,1565,24,,1.38,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
635,15:50:21,1,,,2598,1179,55,,2205,1565,24,,1.38,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
636,15:50:23,1,,,2598,1179,55,,2205,1547,24,,1.40,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.7,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
637,15:50:25,1,,,2598,1179,55,,2205,1547,24,,1.40,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.1,25.1,43.0,37.9,220.0,46.00,4.9,220.0,220.0,,,,,,,,,,
638,15:50:27,1,,,2598,1179,55,,2205,1547,24,,1.40,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,25.1,43.0,38.3,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
639,15:50:29,1,,,2598,1179,55,,2205,1547,24,,1.40,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,25.1,43.0,38.3,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
640,15:50:31,1,,,2598,1179,55,,2228,1547,24,,1.41,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,25.1,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
641,15:50:33,1,,,2598,1179,55,,2228,1547,24,,1.41,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,25.1,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
642,15:50:35,1,,,2598,1179,55,,2228,1547,24,,1.41,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,25.1,43.0,38.3,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
643,15:50:37,1,,,2598,1192,55,,2228,1534,24,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,25.1,43.0,38.3,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
644,15:50:39,1,,,2598,1192,55,,2228,1534,26,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.8,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
645,15:50:41,1,,,2598,1192,55,,2228,1534,26,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.8,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
646,15:50:43,1,,,2598,1192,55,,2228,1534,26,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.8,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
647,15:50:45,1,,,2598,1192,55,,2228,1534,26,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.8,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
648,15:50:47,1,,,2598,1192,55,,2228,1534,26,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.8,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
649,15:50:49,1,,,2598,1192,55,,2228,1534,26,,1.42,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.5,43.0,38.3,220.0,46.00,4.3,220.0,220.0,,,,,,,,,,
650,15:50:51,1,,,2598,1192,55,,2228,1516,26,,1.44,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.5,43.0,38.3,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
651,15:50:53,1,,,2598,1192,55,,2228,1516,26,,1.44,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.5,43.0,38.3,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
652,15:50:55,1,,,2598,1192,55,,2228,1516,26,,1.44,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.5,43.0,38.8,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
653,15:50:57,1,,,2598,1192,55,,2257,1516,26,,1.46,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,38.7,24.5,43.0,38.8,220.0,47.00,4.3,220.0,220.0,,,,,,,,,,
654,15:50:59,1,,,2598,1192,55,,2257,1516,26,,1.46,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.5,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
655,15:51:01,1,,,2598,1192,55,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,46.00,3.8,220.0,220.0,,,,,,,,,,
656,15:51:03,1,,,2598,1192,55,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,46.00,3.8,220.0,220.0,,,,,,,,,,
657,15:51:05,1,,,2598,1192,55,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
658,15:51:07,1,,,2598,1192,55,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,14,14,800,800,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
659,15:51:09,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,46.00,3.8,220.0,220.0,,,,,,,,,,
660,15:51:11,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,46.00,3.8,220.0,220.0,,,,,,,,,,
661,15:51:13,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
662,15:51:15,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
663,15:51:17,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
664,15:51:19,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
665,15:51:21,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
666,15:51:23,1,,,2598,1208,56,,2257,1503,26,,1.47,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,24.2,43.0,38.8,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
667,15:51:25,1,,,2598,1208,56,,2257,1486,26,,1.49,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,23.9,43.0,39.2,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
668,15:51:27,1,,,2598,1208,56,,2257,1486,26,,1.49,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.2,23.9,43.0,39.2,220.0,47.00,3.8,220.0,220.0,,,,,,,,,,
669,15:51:29,1,,,2598,1208,56,,2280,1486,26,,1.50,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.9,43.0,39.2,220.0,47.00,3.2,220.0,220.0,,,,,,,,,,
670,15:51:31,1,,,2598,1208,56,,2280,1486,26,,1.50,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.9,43.0,39.2,220.0,47.00,3.2,220.0,220.0,,,,,,,,,,
671,15:51:33,1,,,2598,1208,56,,2280,1486,26,,1.50,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.9,43.0,39.2,220.0,47.00,3.2,220.0,220.0,,,,,,,,,,
672,15:51:35,1,,,2598,1208,56,,2280,1486,26,,1.50,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.9,43.0,39.2,220.0,47.00,3.2,220.0,220.0,,,,,,,,,,
673,15:51:37,1,,,2598,1208,56,,2280,1486,26,,1.50,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.6,43.0,39.2,220.0,47.00,3.2,220.0,220.0,,,,,,,,,,
674,15:51:39,1,,,2598,1293,56,,2280,1473,28,,1.51,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
675,15:51:41,1,,,2598,1293,56,,2280,1473,28,,1.51,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
676,15:51:43,1,,,2598,1293,56,,2280,1456,28,,1.53,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
677,15:51:45,1,,,2598,1293,56,,2280,1456,28,,1.53,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
678,15:51:47,1,,,2598,1293,56,,2280,1456,28,,1.53,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
679,15:51:49,1,,,2598,1293,56,,2280,1456,28,,1.53,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
680,15:51:51,1,,,2598,1293,56,,2280,1456,28,,1.53,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
681,15:51:53,1,,,2598,1293,56,,2280,1456,28,,1.53,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
682,15:51:55,1,,,2598,1293,56,,2280,1443,28,,1.54,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,23.0,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
683,15:51:57,1,,,2598,1293,56,,2280,1443,28,,1.54,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,22.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
684,15:51:59,1,,,2598,1293,56,,2280,1443,28,,1.54,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,22.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
685,15:52:01,1,,,2598,1293,56,,2280,1443,28,,1.54,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,22.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
686,15:52:03,1,,,2598,1293,56,,2280,1443,28,,1.54,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,22.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
687,15:52:05,1,,,2598,1293,56,,2280,1443,28,,1.54,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,790,790,0,0,0,255,0,0,,,,,35.1,220.0,39.8,22.6,44.0,39.2,220.0,47.00,4.2,220.0,220.0,,,,,,,,,,
688,15:52:07,1,,,2598,1293,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
689,15:52:09,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,16,16,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
690,15:52:11,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,16,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
691,15:52:13,1,,,2598,1246,57,,2309,1426,28,,1.58,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,16,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
692,15:52:15,1,,,2598,1246,57,,2309,1426,28,,1.58,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
693,15:52:17,1,,,2598,1246,57,,2309,1426,28,,1.58,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
694,15:52:19,1,,,2598,1246,57,,2309,1443,28,,1.56,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
695,15:52:21,1,,,2598,1246,57,,2309,1443,28,,1.56,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.6,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
696,15:52:23,1,,,2598,1246,57,,2309,1443,28,,1.56,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.6,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
697,15:52:25,1,,,2598,1246,57,,2309,1443,28,,1.56,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.6,44.0,39.7,220.0,47.00,3.6,220.0,220.0,,,,,,,,,,
698,15:52:27,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,47.00,4.6,220.0,220.0,,,,,,,,,,
699,15:52:29,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,47.00,4.6,220.0,220.0,,,,,,,,,,
700,15:52:31,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,47.00,4.6,220.0,220.0,,,,,,,,,,
701,15:52:33,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,47.00,4.6,220.0,220.0,,,,,,,,,,
702,15:52:35,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.5,220.0,40.4,22.3,45.0,39.7,220.0,47.00,4.6,220.0,220.0,,,,,,,,,,
703,15:52:37,1,,,2598,1246,57,,2309,1426,28,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,48.00,4.6,220.0,220.0,,,,,,,,,,
704,15:52:39,1,,,2598,1246,57,,2309,1426,30,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,48.00,4.6,220.0,220.0,,,,,,,,,,
705,15:52:41,1,,,2598,1246,57,,2309,1426,30,,1.58,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,48.00,4.6,220.0,220.0,,,,,,,,,,
706,15:52:43,1,,,2598,1246,57,,2309,1414,30,,1.59,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.3,45.0,39.7,220.0,48.00,4.6,220.0,220.0,,,,,,,,,,
707,15:52:45,1,,,2598,1246,57,,2309,1414,30,,1.59,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.0,45.0,39.7,220.0,47.00,4.6,220.0,220.0,,,,,,,,,,
708,15:52:47,1,,,2598,1246,57,,2339,1414,30,,1.61,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,22.0,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
709,15:52:49,1,,,2598,1246,57,,2339,1414,30,,1.61,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,22.0,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
710,15:52:51,1,,,2598,1246,57,,2309,1414,30,,1.59,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.0,45.0,39.7,220.0,48.00,4.6,220.0,220.0,,,,,,,,,,
711,15:52:53,1,,,2598,1246,57,,2309,1414,30,,1.59,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.4,22.0,45.0,39.7,220.0,48.00,4.6,220.0,220.0,,,,,,,,,,
712,15:52:55,1,,,2598,1246,57,,2339,1397,30,,1.63,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
713,15:52:57,1,,,2598,1246,57,,2339,1397,30,,1.63,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
714,15:52:59,1,,,2598,1246,57,,2339,1397,30,,1.63,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
715,15:53:01,1,,,2598,1246,57,,2339,1397,30,,1.63,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,47.00,4.1,220.0,220.0,,,,,,,,,,
716,15:53:03,1,,,2598,1246,57,,2339,1397,30,,1.63,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,47.00,4.1,220.0,220.0,,,,,,,,,,
717,15:53:05,1,,,2598,1246,57,,2339,1397,30,,1.63,9.6,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
718,15:53:07,1,,,2598,1217,57,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,18,18,780,780,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
719,15:53:09,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,20,18,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,45.0,40.2,220.0,48.00,4.1,220.0,220.0,,,,,,,,,,
720,15:53:11,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,20,18,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
721,15:53:13,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
722,15:53:15,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
723,15:53:17,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
724,15:53:19,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
725,15:53:21,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
726,15:53:23,1,,,2598,1217,58,,2339,1397,30,,1.63,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.7,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
727,15:53:25,1,,,2598,1217,58,,2339,1385,30,,1.64,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.4,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
728,15:53:27,1,,,2598,1217,58,,2339,1385,30,,1.64,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.4,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
729,15:53:29,1,,,2598,1217,58,,2339,1385,30,,1.64,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
730,15:53:31,1,,,2598,1217,58,,2363,1385,30,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.1,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
731,15:53:33,1,,,2598,1217,58,,2363,1385,30,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
732,15:53:35,1,,,2598,1217,58,,2339,1385,30,,1.64,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
733,15:53:37,1,,,2598,1217,58,,2339,1385,30,,1.64,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.2,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
734,15:53:39,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
735,15:53:41,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
736,15:53:43,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
