Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
737,15:53:45,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
738,15:53:47,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,46.0,40.6,220.0,48.00,5.1,220.0,220.0,,,,,,,,,,
739,15:53:49,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,47.0,40.6,220.0,48.00,6.1,220.0,220.0,,,,,,,,,,
740,15:53:51,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,47.0,40.6,220.0,48.00,6.1,220.0,220.0,,,,,,,,,,
741,15:53:53,1,,,2598,1205,58,,2363,1385,32,,1.66,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,47.0,40.6,220.0,48.00,6.1,220.0,220.0,,,,,,,,,,
742,15:53:55,1,,,2598,1205,58,,2363,1373,32,,1.67,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.4,47.0,40.6,220.0,48.00,6.1,220.0,220.0,,,,,,,,,,
743,15:53:57,1,,,2598,1205,58,,2363,1373,32,,1.67,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.1,47.0,40.6,220.0,48.00,6.1,220.0,220.0,,,,,,,,,,
744,15:53:59,1,,,2598,1205,58,,2363,1373,32,,1.67,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.1,47.0,40.6,220.0,49.00,6.1,220.0,220.0,,,,,,,,,,
745,15:54:01,1,,,2598,1205,58,,2363,1373,32,,1.67,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.1,47.0,40.6,220.0,49.00,6.1,220.0,220.0,,,,,,,,,,
746,15:54:03,1,,,2598,1205,58,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
747,15:54:05,1,,,2598,1205,58,,2363,1373,32,,1.67,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,770,770,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
748,15:54:07,1,,,2598,1205,59,,2363,1373,32,,1.67,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,760,760,0,0,0,255,0,0,,,,,35.5,220.0,40.9,21.1,47.0,40.6,220.0,49.00,6.1,220.0,220.0,,,,,,,,,,
749,15:54:09,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,20,20,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
750,15:54:11,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
751,15:54:13,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
752,15:54:15,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
753,15:54:17,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
754,15:54:19,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
755,15:54:21,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,47.0,41.1,220.0,49.00,5.6,220.0,220.0,,,,,,,,,,
756,15:54:23,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
757,15:54:25,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
758,15:54:27,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
759,15:54:29,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
760,15:54:31,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
761,15:54:33,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
762,15:54:35,1,,,2598,1193,59,,2393,1373,32,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.1,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
763,15:54:37,1,,,2598,1193,59,,2393,1373,34,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.6,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
764,15:54:39,1,,,2598,1193,59,,2393,1373,34,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,41.4,21.1,48.0,41.6,220.0,49.00,6.6,220.0,220.0,,,,,,,,,,
765,15:54:41,1,,,2598,1193,59,,2393,1373,34,,1.69,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,21.1,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
766,15:54:43,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
767,15:54:45,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
768,15:54:47,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
769,15:54:49,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
770,15:54:51,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
771,15:54:53,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
772,15:54:55,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
773,15:54:57,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
774,15:54:59,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
775,15:55:01,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
776,15:55:03,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
777,15:55:05,1,,,2598,1193,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
778,15:55:07,1,,,2598,1176,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,760,760,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
779,15:55:09,1,,,2598,1176,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,22,22,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
780,15:55:11,1,,,2598,1176,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
781,15:55:13,1,,,2598,1176,59,,2424,1356,34,,1.73,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.7,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
782,15:55:15,1,,,2598,1176,59,,2424,1344,34,,1.75,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.4,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
783,15:55:17,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.0,20.4,48.0,41.6,220.0,49.00,6.0,220.0,220.0,,,,,,,,,,
784,15:55:19,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,48.0,41.6,220.0,49.00,5.5,220.0,220.0,,,,,,,,,,
785,15:55:21,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,48.0,42.1,220.0,50.00,5.5,220.0,220.0,,,,,,,,,,
786,15:55:23,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,48.0,42.1,220.0,50.00,5.5,220.0,220.0,,,,,,,,,,
787,15:55:25,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,48.0,42.1,220.0,50.00,5.5,220.0,220.0,,,,,,,,,,
788,15:55:27,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,48.0,42.1,220.0,50.00,5.5,220.0,220.0,,,,,,,,,,
789,15:55:29,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
790,15:55:31,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
791,15:55:33,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
792,15:55:35,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
793,15:55:37,1,,,2598,1176,59,,2454,1344,34,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
794,15:55:39,1,,,2598,1164,59,,2454,1344,36,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
795,15:55:41,1,,,2598,1164,59,,2454,1344,36,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
796,15:55:43,1,,,2598,1164,59,,2454,1344,36,,1.77,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.4,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
797,15:55:45,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
798,15:55:47,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
799,15:55:49,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
800,15:55:51,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,49.0,42.1,220.0,50.00,6.5,220.0,220.0,,,,,,,,,,
801,15:55:53,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,50.0,42.1,220.0,50.00,7.5,220.0,220.0,,,,,,,,,,
802,15:55:55,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,50.0,42.5,220.0,50.00,7.5,220.0,220.0,,,,,,,,,,
803,15:55:57,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,42.5,20.1,50.0,42.5,220.0,50.00,7.5,220.0,220.0,,,,,,,,,,
804,15:55:59,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,43.1,20.1,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
805,15:56:01,1,,,2598,1164,59,,2454,1328,36,,1.79,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,43.1,20.1,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
806,15:56:03,1,,,2598,1164,59,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
807,15:56:05,1,,,2598,1164,59,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,750,750,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
808,15:56:07,1,,,2598,1164,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
809,15:56:09,1,,,2598,1148,60,,2479,1328,36,,1.81,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,24,24,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,20.1,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
810,15:56:11,1,,,2598,1148,60,,2479,1328,36,,1.81,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,20.1,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
811,15:56:13,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
812,15:56:15,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
813,15:56:17,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
814,15:56:19,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
815,15:56:21,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,50.0,42.5,220.0,50.00,6.9,220.0,220.0,,,,,,,,,,
816,15:56:23,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
817,15:56:25,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
818,15:56:27,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
819,15:56:29,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
820,15:56:31,1,,,2598,1148,60,,2479,1317,36,,1.82,9.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
821,15:56:33,1,,,2598,1148,60,,2479,1317,36,,1.82,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
822,15:56:35,1,,,2598,1148,60,,2479,1317,36,,1.82,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
823,15:56:37,1,,,2598,1148,60,,2479,1317,38,,1.82,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
824,15:56:39,1,,,2598,1137,60,,2479,1317,38,,1.82,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
825,15:56:41,1,,,2598,1137,60,,2479,1317,38,,1.82,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.5,220.0,43.1,19.7,51.0,42.5,220.0,50.00,7.9,220.0,220.0,,,,,,,,,,
826,15:56:43,1,,,2598,1137,60,,2479,1305,38,,1.83,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.1,19.4,51.0,42.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
827,15:56:45,1,,,2598,1137,60,,2479,1305,38,,1.83,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.1,19.4,51.0,42.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
828,15:56:47,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,50.00,8.4,220.0,220.0,,,,,,,,,,
829,15:56:49,1,,,2598,1137,60,,2479,1305,38,,1.83,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,50.00,8.4,220.0,220.0,,,,,,,,,,
830,15:56:51,1,,,2598,1137,60,,2479,1305,38,,1.83,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
831,15:56:53,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
832,15:56:55,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
833,15:56:57,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
834,15:56:59,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
835,15:57:01,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
836,15:57:03,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
837,15:57:05,1,,,2598,1137,60,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
838,15:57:07,1,,,2598,1109,60,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,740,740,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
839,15:57:09,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,26,26,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
840,15:57:11,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
841,15:57:13,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
842,15:57:15,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
843,15:57:17,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
844,15:57:19,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
845,15:57:21,1,,,2598,1109,61,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
846,15:57:23,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
847,15:57:25,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
848,15:57:27,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
849,15:57:29,1,,,2598,1109,61,,2510,1289,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.1,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
850,15:57:31,1,,,2598,1109,61,,2542,1305,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.4,52.0,43.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
851,15:57:33,1,,,2598,1109,61,,2542,1305,38,,1.88,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.4,52.0,43.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
852,15:57:35,1,,,2598,1109,61,,2510,1305,38,,1.86,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
853,15:57:37,1,,,2598,1109,61,,2542,1289,38,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,43.6,19.4,52.0,43.0,220.0,51.00,8.4,220.0,220.0,,,,,,,,,,
854,15:57:39,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,52.0,43.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
855,15:57:41,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,52.0,43.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
856,15:57:43,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,52.0,43.5,220.0,51.00,7.9,220.0,220.0,,,,,,,,,,
857,15:57:45,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,52.0,43.5,220.0,52.00,7.9,220.0,220.0,,,,,,,,,,
858,15:57:47,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,52.0,43.5,220.0,52.00,7.9,220.0,220.0,,,,,,,,,,
859,15:57:49,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
860,15:57:51,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
861,15:57:53,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
862,15:57:55,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
863,15:57:57,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
864,15:57:59,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
865,15:58:01,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
866,15:58:03,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
867,15:58:05,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,730,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
868,15:58:07,1,,,2598,1109,61,,2542,1289,40,,1.90,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,28,28,720,730,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
869,15:58:09,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,28,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
870,15:58:11,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,28,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,19.1,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
871,15:58:13,1,,,2598,1109,61,,2542,1289,40,,1.90,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,18.7,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
872,15:58:15,1,,,2598,1109,61,,2542,1277,40,,1.92,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,18.7,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
873,15:58:17,1,,,2598,1109,61,,2542,1277,40,,1.92,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,18.7,53.0,43.5,220.0,52.00,8.9,220.0,220.0,,,,,,,,,,
874,15:58:19,1,,,2598,1109,61,,2542,1277,40,,1.92,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,18.7,54.0,43.5,220.0,52.00,9.9,220.0,220.0,,,,,,,,,,
875,15:58:21,1,,,2598,1109,61,,2542,1277,40,,1.92,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,18.7,54.0,43.5,220.0,52.00,9.9,220.0,220.0,,,,,,,,,,
876,15:58:23,1,,,2598,1109,61,,2542,1277,40,,1.92,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.1,18.7,54.0,43.5,220.0,52.00,9.9,220.0,220.0,,,,,,,,,,
877,15:58:25,1,,,2598,1109,61,,2580,1277,40,,1.95,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
878,15:58:27,1,,,2598,1109,61,,2580,1277,40,,1.95,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
879,15:58:29,1,,,2598,1109,61,,2580,1277,40,,1.95,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
880,15:58:31,1,,,2598,1109,61,,2580,1277,40,,1.95,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
881,15:58:33,1,,,2598,1109,61,,2580,1262,40,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
882,15:58:35,1,,,2598,1109,61,,2580,1262,40,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
883,15:58:37,1,,,2598,1109,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
884,15:58:39,1,,,2598,1097,61,,2580,1277,42,,1.95,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
885,15:58:41,1,,,2598,1097,61,,2580,1277,42,,1.95,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
886,15:58:43,1,,,2598,1097,61,,2580,1277,42,,1.95,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
887,15:58:45,1,,,2598,1097,61,,2580,1277,42,,1.95,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,54.0,44.1,220.0,52.00,9.4,220.0,220.0,,,,,,,,,,
888,15:58:47,1,,,2598,1097,61,,2580,1277,42,,1.95,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.7,55.0,44.1,220.0,53.00,10.4,220.0,220.0,,,,,,,,,,
889,15:58:49,1,,,2598,1097,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,52.00,10.4,220.0,220.0,,,,,,,,,,
890,15:58:51,1,,,2598,1097,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,52.00,10.4,220.0,220.0,,,,,,,,,,
891,15:58:53,1,,,2598,1097,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,52.00,10.4,220.0,220.0,,,,,,,,,,
892,15:58:55,1,,,2598,1097,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,52.00,10.4,220.0,220.0,,,,,,,,,,
893,15:58:57,1,,,2598,1097,61,,2580,1262,42,,1.97,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,53.00,10.4,220.0,220.0,,,,,,,,,,
894,15:58:59,1,,,2598,1097,61,,2580,1262,42,,1.97,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,52.00,10.4,220.0,220.0,,,,,,,,,,
895,15:59:01,1,,,2598,1097,61,,2580,1262,42,,1.97,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,52.00,10.4,220.0,220.0,,,,,,,,,,
896,15:59:03,1,,,2598,1097,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,53.00,10.4,220.0,220.0,,,,,,,,,,
897,15:59:05,1,,,2598,1097,61,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,53.00,10.4,220.0,220.0,,,,,,,,,,
898,15:59:07,1,,,2598,1082,62,,2580,1262,42,,1.97,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,53.00,10.4,220.0,220.0,,,,,,,,,,
899,15:59:09,1,,,2598,1082,62,,2612,1262,42,,1.99,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,30,30,720,720,0,0,0,255,0,0,,,,,35.9,220.0,44.6,18.4,55.0,44.1,220.0,53.00,10.4,220.0,220.0,,,,,,,,,,
900,15:59:11,1,,,2598,1082,62,,2612,1262,42,,1.99,8.9,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
901,15:59:13,1,,,2598,1082,62,,2580,1262,42,,1.97,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
902,15:59:15,1,,,2598,1082,62,,2580,1262,42,,1.97,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
903,15:59:17,1,,,2598,1082,62,,2612,1262,42,,1.99,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
904,15:59:19,1,,,2598,1082,62,,2612,1262,42,,1.99,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
905,15:59:21,1,,,2598,1082,62,,2612,1262,42,,1.99,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.1,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
906,15:59:23,1,,,2598,1082,62,,2612,1262,42,,1.99,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
907,15:59:25,1,,,2598,1082,62,,2612,1262,42,,1.99,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.4,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
908,15:59:27,1,,,2598,1082,62,,2612,1250,42,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
909,15:59:29,1,,,2598,1082,62,,2612,1250,42,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
910,15:59:31,1,,,2598,1082,62,,2612,1250,42,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
911,15:59:33,1,,,2598,1082,62,,2612,1250,42,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
912,15:59:35,1,,,2598,1082,62,,2612,1250,42,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
913,15:59:37,1,,,2598,1070,62,,2612,1250,42,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
914,15:59:39,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
915,15:59:41,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
916,15:59:43,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
917,15:59:45,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
918,15:59:47,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
919,15:59:49,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
920,15:59:51,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
921,15:59:53,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
922,15:59:55,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
923,15:59:57,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,53.00,9.9,220.0,220.0,,,,,,,,,,
924,15:59:59,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,55.0,44.6,220.0,54.00,9.9,220.0,220.0,,,,,,,,,,
925,16:00:01,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,44.6,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
926,16:00:03,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,44.6,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
927,16:00:05,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,44.6,220.0,53.00,10.9,220.0,220.0,,,,,,,,,,
928,16:00:07,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,32,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,44.6,220.0,53.00,10.9,220.0,220.0,,,,,,,,,,
929,16:00:09,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,44.6,220.0,53.00,10.9,220.0,220.0,,,,,,,,,,
930,16:00:11,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,32,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,45.1,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
931,16:00:13,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.1,18.1,56.0,45.1,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
932,16:00:15,1,,,2598,1070,62,,2644,1250,44,,2.03,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.6,18.1,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
933,16:00:17,1,,,2598,1070,62,,2644,1250,44,,2.03,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.6,18.1,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
934,16:00:19,1,,,2598,1070,62,,2612,1250,44,,2.01,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.1,18.1,56.0,44.6,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
935,16:00:21,1,,,2598,1070,62,,2644,1250,44,,2.03,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.6,18.1,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
936,16:00:23,1,,,2598,1070,62,,2644,1250,44,,2.03,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.6,18.1,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
937,16:00:25,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
938,16:00:27,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,35.9,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
939,16:00:29,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
940,16:00:31,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
941,16:00:33,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
942,16:00:35,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
943,16:00:37,1,,,2598,1070,62,,2644,1239,44,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
944,16:00:39,1,,,2598,1059,62,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
945,16:00:41,1,,,2598,1059,62,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,56.0,45.1,220.0,54.00,10.4,220.0,220.0,,,,,,,,,,
946,16:00:43,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
947,16:00:45,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
948,16:00:47,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
949,16:00:49,1,,,2598,1059,62,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
950,16:00:51,1,,,2598,1059,62,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
951,16:00:53,1,,,2598,1059,62,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
952,16:00:55,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
953,16:00:57,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
954,16:00:59,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
955,16:01:01,1,,,2598,1059,62,,2644,1239,46,,2.05,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
956,16:01:03,1,,,2598,1059,62,,2644,1224,46,,2.07,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
957,16:01:05,1,,,2598,1059,62,,2644,1224,46,,2.07,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
958,16:01:07,1,,,2598,1059,63,,2644,1224,46,,2.07,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
959,16:01:09,1,,,2598,1059,63,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,34,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
960,16:01:11,1,,,2598,1059,63,,2644,1239,46,,2.05,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,34,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.7,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
961,16:01:13,1,,,2598,1059,63,,2677,1224,46,,2.10,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
962,16:01:15,1,,,2598,1059,63,,2644,1224,46,,2.07,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,54.00,10.9,220.0,220.0,,,,,,,,,,
963,16:01:17,1,,,2598,1059,63,,2644,1224,46,,2.07,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.1,220.0,54.00,11.4,220.0,220.0,,,,,,,,,,
964,16:01:19,1,,,2598,1059,63,,2644,1224,46,,2.07,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.1,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
965,16:01:21,1,,,2598,1059,63,,2644,1224,46,,2.07,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.1,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
966,16:01:23,1,,,2598,1059,63,,2644,1224,46,,2.07,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.6,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
967,16:01:25,1,,,2598,1059,63,,2644,1224,46,,2.07,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,45.6,17.4,57.0,45.6,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
968,16:01:27,1,,,2598,1059,63,,2677,1224,46,,2.10,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
969,16:01:29,1,,,2598,1059,63,,2677,1224,46,,2.10,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
970,16:01:31,1,,,2598,1059,63,,2677,1224,46,,2.10,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
971,16:01:33,1,,,2598,1059,63,,2677,1224,46,,2.10,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
972,16:01:35,1,,,2598,1059,63,,2677,1224,46,,2.10,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.4,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
973,16:01:37,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
974,16:01:39,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
975,16:01:41,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
976,16:01:43,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
977,16:01:45,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
978,16:01:47,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
979,16:01:49,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
980,16:01:51,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
981,16:01:53,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
