Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
982,16:01:55,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
983,16:01:57,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
984,16:01:59,1,,,2598,1033,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
985,16:02:01,1,,,2598,1033,63,,2677,1213,48,,2.11,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
986,16:02:03,1,,,2598,1033,63,,2677,1213,48,,2.11,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
987,16:02:05,1,,,2598,1033,63,,2677,1213,48,,2.11,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
988,16:02:07,1,,,2598,1022,63,,2677,1202,48,,2.13,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,720,720,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
989,16:02:09,1,,,2598,1022,63,,2677,1202,48,,2.13,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,36,36,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,57.0,45.6,220.0,55.00,10.9,220.0,220.0,,,,,,,,,,
990,16:02:11,1,,,2598,1022,63,,2677,1202,48,,2.13,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
991,16:02:13,1,,,2598,1022,63,,2677,1213,48,,2.11,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
992,16:02:15,1,,,2598,1022,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
993,16:02:17,1,,,2598,1022,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
994,16:02:19,1,,,2598,1022,63,,2677,1213,48,,2.11,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,17.0,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
995,16:02:21,1,,,2598,1022,63,,2677,1202,48,,2.13,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
996,16:02:23,1,,,2598,1022,63,,2677,1202,48,,2.13,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,58.0,45.6,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
997,16:02:25,1,,,2598,1022,63,,2677,1202,48,,2.13,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,58.0,46.1,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
998,16:02:27,1,,,2598,1022,63,,2710,1202,48,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.1,16.7,58.0,46.1,220.0,55.00,11.9,220.0,220.0,,,,,,,,,,
999,16:02:29,1,,,2598,1022,63,,2710,1202,48,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1000,16:02:31,1,,,2598,1022,63,,2710,1202,48,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
1001,16:02:33,1,,,2598,1022,63,,2710,1202,48,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,55.00,11.4,220.0,220.0,,,,,,,,,,
1002,16:02:35,1,,,2598,1022,63,,2710,1202,48,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1003,16:02:37,1,,,2598,1022,63,,2710,1202,48,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1004,16:02:39,1,,,2598,1022,63,,2710,1202,50,,2.16,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1005,16:02:41,1,,,2598,1022,63,,2710,1202,50,,2.16,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1006,16:02:43,1,,,2598,1022,63,,2710,1202,50,,2.16,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1007,16:02:45,1,,,2598,1022,63,,2710,1202,50,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1008,16:02:47,1,,,2598,1022,63,,2710,1202,50,,2.16,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.7,58.0,46.1,220.0,56.00,11.4,220.0,220.0,,,,,,,,,,
1009,16:02:49,1,,,2598,1022,63,,2710,1187,50,,2.18,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1010,16:02:51,1,,,2598,1022,63,,2710,1187,50,,2.18,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1011,16:02:53,1,,,2598,1022,63,,2710,1187,50,,2.18,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1012,16:02:55,1,,,2598,1022,63,,2710,1187,50,,2.18,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1013,16:02:57,1,,,2598,1022,63,,2710,1187,50,,2.18,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1014,16:02:59,1,,,2598,1022,63,,2710,1187,50,,2.18,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1015,16:03:01,1,,,2598,1022,63,,2710,1176,50,,2.20,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,16.3,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1016,16:03:03,1,,,2598,1022,63,,2710,1176,50,,2.20,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1017,16:03:05,1,,,2598,1022,63,,2710,1176,50,,2.20,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,730,730,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1018,16:03:07,1,,,2598,1022,64,,2710,1176,50,,2.20,8.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,38,38,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1019,16:03:09,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1020,16:03:11,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1021,16:03:13,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,59.0,46.1,220.0,56.00,12.4,220.0,220.0,,,,,,,,,,
1022,16:03:15,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1023,16:03:17,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1024,16:03:19,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1025,16:03:21,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1026,16:03:23,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1027,16:03:25,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1028,16:03:27,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1029,16:03:29,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1030,16:03:31,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1031,16:03:33,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1032,16:03:35,1,,,2598,996,64,,2710,1176,50,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1033,16:03:37,1,,,2598,996,64,,2710,1176,52,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1034,16:03:39,1,,,2598,996,64,,2710,1176,52,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1035,16:03:41,1,,,2598,996,64,,2710,1176,52,,2.20,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.9,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1036,16:03:43,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1037,16:03:45,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1038,16:03:47,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1039,16:03:49,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,56.00,13.4,220.0,220.0,,,,,,,,,,
1040,16:03:51,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1041,16:03:53,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1042,16:03:55,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1043,16:03:57,1,,,2598,996,64,,2710,1151,52,,2.24,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1044,16:03:59,1,,,2598,996,64,,2710,1151,52,,2.24,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1045,16:04:01,1,,,2598,996,64,,2710,1151,52,,2.24,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1046,16:04:03,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1047,16:04:05,1,,,2598,996,64,,2710,1165,52,,2.22,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,750,750,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.6,60.0,46.1,220.0,57.00,13.4,220.0,220.0,,,,,,,,,,
1048,16:04:07,1,,,2598,985,64,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,790,750,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.1,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1049,16:04:09,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,40,40,790,750,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.1,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1050,16:04:11,1,,,2598,985,65,,2710,1151,52,,2.24,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,40,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1051,16:04:13,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,40,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1052,16:04:15,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.7,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1053,16:04:17,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.7,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1054,16:04:19,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.7,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1055,16:04:21,1,,,2598,985,65,,2710,1151,52,,2.24,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1056,16:04:23,1,,,2598,985,65,,2710,1151,52,,2.24,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1057,16:04:25,1,,,2598,985,65,,2710,1151,52,,2.24,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1058,16:04:27,1,,,2598,985,65,,2750,1151,52,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1059,16:04:29,1,,,2598,985,65,,2750,1151,52,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,61.0,46.1,220.0,57.00,14.4,220.0,220.0,,,,,,,,,,
1060,16:04:31,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.7,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1061,16:04:33,1,,,2598,985,65,,2750,1151,52,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,61.0,46.7,220.0,57.00,13.9,220.0,220.0,,,,,,,,,,
1062,16:04:35,1,,,2598,985,65,,2710,1151,52,,2.24,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,62.0,46.1,220.0,57.00,15.4,220.0,220.0,,,,,,,,,,
1063,16:04:37,1,,,2598,971,65,,2750,1151,52,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1064,16:04:39,1,,,2598,971,65,,2750,1151,54,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1065,16:04:41,1,,,2598,971,65,,2750,1151,54,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1066,16:04:43,1,,,2598,971,65,,2750,1151,54,,2.28,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1067,16:04:45,1,,,2598,971,65,,2710,1151,54,,2.24,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,62.0,46.7,220.0,57.00,15.4,220.0,220.0,,,,,,,,,,
1068,16:04:47,1,,,2598,971,65,,2750,1151,54,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,46.6,15.2,62.0,46.7,220.0,57.00,15.4,220.0,220.0,,,,,,,,,,
1069,16:04:49,1,,,2598,971,65,,2750,1151,54,,2.28,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,15.2,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1070,16:04:51,1,,,2598,971,65,,2750,1140,54,,2.30,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1071,16:04:53,1,,,2598,971,65,,2750,1140,54,,2.30,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1072,16:04:55,1,,,2598,971,65,,2750,1140,54,,2.30,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1073,16:04:57,1,,,2598,971,65,,2750,1140,54,,2.30,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1074,16:04:59,1,,,2598,971,65,,2750,1140,54,,2.30,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1075,16:05:01,1,,,2598,971,65,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1076,16:05:03,1,,,2598,971,65,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1077,16:05:05,1,,,2598,971,65,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,790,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1078,16:05:07,1,,,2598,971,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,42,42,830,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1079,16:05:09,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1080,16:05:11,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,790,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1081,16:05:13,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1082,16:05:15,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1083,16:05:17,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1084,16:05:19,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1085,16:05:21,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1086,16:05:23,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,62.0,46.7,220.0,57.00,14.9,220.0,220.0,,,,,,,,,,
1087,16:05:25,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1088,16:05:27,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1089,16:05:29,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1090,16:05:31,1,,,2598,960,66,,2750,1140,54,,2.30,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.8,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1091,16:05:33,1,,,2598,960,66,,2750,1126,54,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1092,16:05:35,1,,,2598,960,66,,2750,1126,54,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1093,16:05:37,1,,,2598,960,66,,2750,1126,56,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1094,16:05:39,1,,,2598,946,66,,2750,1126,56,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1095,16:05:41,1,,,2598,946,66,,2750,1126,56,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1096,16:05:43,1,,,2598,946,66,,2750,1126,56,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1097,16:05:45,1,,,2598,946,66,,2750,1126,56,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1098,16:05:47,1,,,2598,946,66,,2750,1126,56,,2.32,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1099,16:05:49,1,,,2598,946,66,,2750,1126,56,,2.32,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1100,16:05:51,1,,,2598,946,66,,2750,1126,56,,2.32,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,63.0,46.7,220.0,57.00,15.9,220.0,220.0,,,,,,,,,,
1101,16:05:53,1,,,2598,946,66,,2750,1126,56,,2.32,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1102,16:05:55,1,,,2598,946,66,,2750,1126,56,,2.32,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.5,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1103,16:05:57,1,,,2598,946,66,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,58.00,16.9,220.0,220.0,,,,,,,,,,
1104,16:05:59,1,,,2598,946,66,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,58.00,16.9,220.0,220.0,,,,,,,,,,
1105,16:06:01,1,,,2598,946,66,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1106,16:06:03,1,,,2598,946,66,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1107,16:06:05,1,,,2598,946,66,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,830,830,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1108,16:06:07,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1109,16:06:09,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,44,44,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1110,16:06:11,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,44,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1111,16:06:13,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,44,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1112,16:06:15,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1113,16:06:17,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1114,16:06:19,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1115,16:06:21,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,58.00,16.9,220.0,220.0,,,,,,,,,,
1116,16:06:23,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1117,16:06:25,1,,,2598,935,67,,2750,1115,56,,2.34,8.2,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1118,16:06:27,1,,,2598,935,67,,2750,1115,56,,2.34,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1119,16:06:29,1,,,2598,935,67,,2750,1115,56,,2.34,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1120,16:06:31,1,,,2598,935,67,,2750,1115,56,,2.34,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,58.00,16.9,220.0,220.0,,,,,,,,,,
1121,16:06:33,1,,,2598,935,67,,2750,1115,56,,2.34,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,58.00,16.9,220.0,220.0,,,,,,,,,,
1122,16:06:35,1,,,2598,935,67,,2750,1115,56,,2.34,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,14.1,64.0,46.7,220.0,58.00,16.9,220.0,220.0,,,,,,,,,,
1123,16:06:37,1,,,2598,935,67,,2750,1105,56,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1124,16:06:39,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1125,16:06:41,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1126,16:06:43,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,64.0,46.7,220.0,57.00,16.9,220.0,220.0,,,,,,,,,,
1127,16:06:45,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,65.0,46.7,220.0,57.00,17.9,220.0,220.0,,,,,,,,,,
1128,16:06:47,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1129,16:06:49,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1130,16:06:51,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,65.0,46.7,220.0,57.00,17.9,220.0,220.0,,,,,,,,,,
1131,16:06:53,1,,,2598,935,67,,2750,1105,58,,2.36,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.7,65.0,46.7,220.0,57.00,17.9,220.0,220.0,,,,,,,,,,
1132,16:06:55,1,,,2598,935,67,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1133,16:06:57,1,,,2598,935,67,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1134,16:06:59,1,,,2598,935,67,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,57.00,17.9,220.0,220.0,,,,,,,,,,
1135,16:07:01,1,,,2598,935,67,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1136,16:07:03,1,,,2598,935,67,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1137,16:07:05,1,,,2598,935,67,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1138,16:07:07,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,46,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1139,16:07:09,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1140,16:07:11,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,46,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,57.00,17.9,220.0,220.0,,,,,,,,,,
1141,16:07:13,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,57.00,17.9,220.0,220.0,,,,,,,,,,
1142,16:07:15,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1143,16:07:17,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1144,16:07:19,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1145,16:07:21,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1146,16:07:23,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1147,16:07:25,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1148,16:07:27,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,65.0,46.7,220.0,58.00,17.9,220.0,220.0,,,,,,,,,,
1149,16:07:29,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1150,16:07:31,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1151,16:07:33,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1152,16:07:35,1,,,2598,911,68,,2750,1091,58,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1153,16:07:37,1,,,2598,911,68,,2750,1091,60,,2.39,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1154,16:07:39,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1155,16:07:41,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1156,16:07:43,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1157,16:07:45,1,,,2598,911,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,66.0,46.7,220.0,58.00,18.9,220.0,220.0,,,,,,,,,,
1158,16:07:47,1,,,2598,911,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,66.0,46.7,220.0,58.00,18.4,220.0,220.0,,,,,,,,,,
1159,16:07:49,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,46.7,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1160,16:07:51,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,46.7,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1161,16:07:53,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,46.7,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1162,16:07:55,1,,,2598,911,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,46.7,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1163,16:07:57,1,,,2598,911,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1164,16:07:59,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,46.7,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1165,16:08:01,1,,,2598,911,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,46.7,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1166,16:08:03,1,,,2598,911,68,,2783,1080,60,,2.44,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1167,16:08:05,1,,,2598,900,68,,2750,1080,60,,2.41,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1168,16:08:07,1,,,2598,900,68,,2750,1080,60,,2.41,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.1,13.3,67.0,47.2,220.0,58.00,19.9,220.0,220.0,,,,,,,,,,
1169,16:08:09,1,,,2598,900,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,48,48,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1170,16:08:11,1,,,2598,900,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1171,16:08:13,1,,,2598,900,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1172,16:08:15,1,,,2598,900,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1173,16:08:17,1,,,2598,900,68,,2783,1080,60,,2.44,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1174,16:08:19,1,,,2598,900,68,,2783,1080,60,,2.44,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1175,16:08:21,1,,,2598,900,68,,2783,1080,60,,2.44,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1176,16:08:23,1,,,2598,900,68,,2783,1080,60,,2.44,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1177,16:08:25,1,,,2598,900,68,,2783,1080,60,,2.44,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.3,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1178,16:08:27,1,,,2598,900,68,,2783,1070,60,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1179,16:08:29,1,,,2598,900,68,,2783,1070,60,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1180,16:08:31,1,,,2598,900,68,,2783,1070,60,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,67.0,47.2,220.0,58.00,19.4,220.0,220.0,,,,,,,,,,
1181,16:08:33,1,,,2598,900,68,,2783,1070,60,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1182,16:08:35,1,,,2598,900,68,,2783,1070,60,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1183,16:08:37,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1184,16:08:39,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1185,16:08:41,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1186,16:08:43,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1187,16:08:45,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1188,16:08:47,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1189,16:08:49,1,,,2598,890,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1190,16:08:51,1,,,2598,890,68,,2783,1070,62,,2.46,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1191,16:08:53,1,,,2598,890,68,,2783,1070,62,,2.46,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,68.0,47.2,220.0,58.00,20.4,220.0,220.0,,,,,,,,,,
1192,16:08:55,1,,,2598,890,68,,2783,1070,62,,2.46,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,13.0,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1193,16:08:57,1,,,2598,890,68,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1194,16:08:59,1,,,2598,890,68,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1195,16:09:01,1,,,2598,890,68,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1196,16:09:03,1,,,2598,890,68,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1197,16:09:05,1,,,2598,890,68,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1198,16:09:07,1,,,2598,876,68,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,50,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1199,16:09:09,1,,,2598,876,69,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,50,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1200,16:09:11,1,,,2598,876,69,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1201,16:09:13,1,,,2598,876,69,,2783,1070,62,,2.46,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.3,220.0,47.6,13.0,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1202,16:09:15,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1203,16:09:17,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1204,16:09:19,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1205,16:09:21,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1206,16:09:23,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1207,16:09:25,1,,,2598,876,69,,2824,1056,62,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,69.0,47.2,220.0,58.00,20.9,220.0,220.0,,,,,,,,,,
1208,16:09:27,1,,,2598,876,69,,2824,1056,62,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,69.0,47.2,220.0,58.00,20.9,220.0,220.0,,,,,,,,,,
1209,16:09:29,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1210,16:09:31,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1211,16:09:33,1,,,2598,876,69,,2783,1056,62,,2.49,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,47.6,12.6,69.0,47.2,220.0,58.00,21.4,220.0,220.0,,,,,,,,,,
1212,16:09:35,1,,,2598,876,69,,2824,1056,62,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,69.0,47.8,220.0,58.00,20.9,220.0,220.0,,,,,,,,,,
1213,16:09:37,1,,,2598,876,69,,2824,1056,64,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,69.0,47.8,220.0,58.00,20.9,220.0,220.0,,,,,,,,,,
1214,16:09:39,1,,,2598,876,69,,2824,1056,64,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1215,16:09:41,1,,,2598,876,69,,2824,1056,64,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1216,16:09:43,1,,,2598,876,69,,2824,1056,64,,2.53,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.6,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1217,16:09:45,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1218,16:09:47,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1219,16:09:49,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1220,16:09:51,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1221,16:09:53,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1222,16:09:55,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,70.0,47.8,220.0,58.00,21.9,220.0,220.0,,,,,,,,,,
1223,16:09:57,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1224,16:09:59,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1225,16:10:01,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
