Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
1226,16:10:03,1,,,2598,876,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1227,16:10:05,1,,,2598,866,69,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1228,16:10:07,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1229,16:10:09,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,52,52,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1230,16:10:11,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1231,16:10:13,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1232,16:10:15,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1233,16:10:17,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1234,16:10:19,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1235,16:10:21,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1236,16:10:23,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1237,16:10:25,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1238,16:10:27,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1239,16:10:29,1,,,2598,866,70,,2824,1046,64,,2.55,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1240,16:10:31,1,,,2598,866,70,,2824,1046,64,,2.55,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1241,16:10:33,1,,,2598,866,70,,2824,1046,64,,2.55,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1242,16:10:35,1,,,2598,866,70,,2824,1046,64,,2.55,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,12.2,71.0,47.8,220.0,58.00,22.9,220.0,220.0,,,,,,,,,,
1243,16:10:37,1,,,2598,866,70,,2824,1036,64,,2.57,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1244,16:10:39,1,,,2598,866,70,,2824,1036,66,,2.57,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1245,16:10:41,1,,,2598,866,70,,2824,1036,66,,2.57,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1246,16:10:43,1,,,2598,866,70,,2824,1036,66,,2.57,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1247,16:10:45,1,,,2598,866,70,,2824,1036,66,,2.57,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1248,16:10:47,1,,,2598,866,70,,2824,1036,66,,2.57,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1249,16:10:49,1,,,2598,866,70,,2824,1036,66,,2.57,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,48.1,11.8,72.0,47.8,220.0,59.00,23.9,220.0,220.0,,,,,,,,,,
1250,16:10:51,1,,,2598,866,70,,2865,1036,66,,2.61,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1251,16:10:53,1,,,2598,866,70,,2865,1036,66,,2.61,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1252,16:10:55,1,,,2598,866,70,,2865,1036,66,,2.61,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1253,16:10:57,1,,,2598,866,70,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1254,16:10:59,1,,,2598,866,70,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1255,16:11:01,1,,,2598,866,70,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1256,16:11:03,1,,,2598,866,70,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1257,16:11:05,1,,,2598,866,70,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1258,16:11:07,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,54,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1259,16:11:09,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1260,16:11:11,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,54,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1261,16:11:13,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1262,16:11:15,1,,,2598,856,71,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1263,16:11:17,1,,,2598,856,71,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1264,16:11:19,1,,,2598,856,71,,2865,1036,66,,2.61,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1265,16:11:21,1,,,2598,856,71,,2865,1036,66,,2.61,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,72.0,48.4,220.0,59.00,23.0,220.0,220.0,,,,,,,,,,
1266,16:11:23,1,,,2598,856,71,,2865,1036,66,,2.61,7.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.8,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1267,16:11:25,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1268,16:11:27,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1269,16:11:29,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1270,16:11:31,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1271,16:11:33,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1272,16:11:35,1,,,2598,856,71,,2865,1023,66,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1273,16:11:37,1,,,2598,856,71,,2865,1023,68,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,73.0,48.4,220.0,59.00,24.0,220.0,220.0,,,,,,,,,,
1274,16:11:39,1,,,2598,843,71,,2865,1023,68,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1275,16:11:41,1,,,2598,843,71,,2865,1023,68,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1276,16:11:43,1,,,2598,843,71,,2865,1023,68,,2.64,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.4,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1277,16:11:45,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1278,16:11:47,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1279,16:11:49,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1280,16:11:51,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1281,16:11:53,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1282,16:11:55,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1283,16:11:57,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1284,16:11:59,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1285,16:12:01,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1286,16:12:03,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,59.00,25.0,220.0,220.0,,,,,,,,,,
1287,16:12:05,1,,,2598,843,71,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1288,16:12:07,1,,,2598,843,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,56,56,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1289,16:12:09,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1290,16:12:11,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1291,16:12:13,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1292,16:12:15,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1293,16:12:17,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1294,16:12:19,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1295,16:12:21,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,74.0,48.4,220.0,60.00,25.0,220.0,220.0,,,,,,,,,,
1296,16:12:23,1,,,2598,833,72,,2865,1013,68,,2.66,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,75.0,48.9,220.0,60.00,26.0,220.0,220.0,,,,,,,,,,
1297,16:12:25,1,,,2598,833,72,,2899,1013,68,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.0,11.0,75.0,48.9,220.0,60.00,26.0,220.0,220.0,,,,,,,,,,
1298,16:12:27,1,,,2598,833,72,,2899,1013,68,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1299,16:12:29,1,,,2598,833,72,,2899,1013,68,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1300,16:12:31,1,,,2598,833,72,,2899,1013,68,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1301,16:12:33,1,,,2598,833,72,,2899,1013,68,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1302,16:12:35,1,,,2598,833,72,,2899,1013,68,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1303,16:12:37,1,,,2598,833,72,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1304,16:12:39,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1305,16:12:41,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1306,16:12:43,1,,,2598,833,72,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1307,16:12:45,1,,,2598,833,72,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1308,16:12:47,1,,,2598,833,72,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1309,16:12:49,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1310,16:12:51,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1311,16:12:53,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1312,16:12:55,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1313,16:12:57,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1314,16:12:59,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,60.00,25.5,220.0,220.0,,,,,,,,,,
1315,16:13:01,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,75.0,48.9,220.0,61.00,25.5,220.0,220.0,,,,,,,,,,
1316,16:13:03,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,60.00,26.5,220.0,220.0,,,,,,,,,,
1317,16:13:05,1,,,2598,833,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,60.00,26.5,220.0,220.0,,,,,,,,,,
1318,16:13:07,1,,,2598,823,72,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1319,16:13:09,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,58,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1320,16:13:11,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1321,16:13:13,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,58,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1322,16:13:15,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1323,16:13:17,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1324,16:13:19,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1325,16:13:21,1,,,2598,823,73,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1326,16:13:23,1,,,2598,823,73,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1327,16:13:25,1,,,2598,823,73,,2899,1013,70,,2.69,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,76.0,48.9,220.0,61.00,26.5,220.0,220.0,,,,,,,,,,
1328,16:13:27,1,,,2598,823,73,,2899,1003,70,,2.72,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1329,16:13:29,1,,,2598,823,73,,2899,1003,70,,2.72,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1330,16:13:31,1,,,2598,823,73,,2899,1003,70,,2.72,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1331,16:13:33,1,,,2598,823,73,,2899,1003,70,,2.72,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1332,16:13:35,1,,,2598,823,73,,2899,1003,70,,2.72,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1333,16:13:37,1,,,2598,823,73,,2899,1003,70,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1334,16:13:39,1,,,2598,823,73,,2899,1003,72,,2.72,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,49.5,11.0,77.0,48.9,220.0,61.00,27.5,220.0,220.0,,,,,,,,,,
1335,16:13:41,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1336,16:13:43,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1337,16:13:45,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1338,16:13:47,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1339,16:13:49,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1340,16:13:51,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1341,16:13:53,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1342,16:13:55,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1343,16:13:57,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1344,16:13:59,1,,,2598,823,73,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1345,16:14:01,1,,,2598,823,73,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1346,16:14:03,1,,,2598,823,73,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1347,16:14:05,1,,,2598,823,73,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1348,16:14:07,1,,,2598,823,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,60,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1349,16:14:09,1,,,2598,810,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1350,16:14:11,1,,,2598,810,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,60,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1351,16:14:13,1,,,2598,810,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,77.0,49.5,220.0,61.00,27.0,220.0,220.0,,,,,,,,,,
1352,16:14:15,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,62.00,27.0,220.0,220.0,,,,,,,,,,
1353,16:14:17,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,62.00,27.0,220.0,220.0,,,,,,,,,,
1354,16:14:19,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,62.00,27.0,220.0,220.0,,,,,,,,,,
1355,16:14:21,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,77.0,49.5,220.0,62.00,27.0,220.0,220.0,,,,,,,,,,
1356,16:14:23,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1357,16:14:25,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1358,16:14:27,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1359,16:14:29,1,,,2598,810,74,,2941,1003,72,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1360,16:14:31,1,,,2598,810,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,11.0,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1361,16:14:33,1,,,2598,810,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1362,16:14:35,1,,,2598,810,74,,2941,990,72,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1363,16:14:37,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1364,16:14:39,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1365,16:14:41,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1366,16:14:43,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1367,16:14:45,1,,,2598,810,74,,2941,1003,74,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1368,16:14:47,1,,,2598,810,74,,2941,1003,74,,2.75,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,11.0,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1369,16:14:49,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1370,16:14:51,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1371,16:14:53,1,,,2598,810,74,,2941,990,74,,2.79,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1372,16:14:55,1,,,2598,810,74,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1373,16:14:57,1,,,2598,810,74,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.0,10.6,78.0,49.5,220.0,62.00,28.0,220.0,220.0,,,,,,,,,,
1374,16:14:59,1,,,2598,810,74,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1375,16:15:01,1,,,2598,810,74,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1376,16:15:03,1,,,2598,810,74,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1377,16:15:05,1,,,2598,810,74,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1378,16:15:07,1,,,2598,810,75,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1379,16:15:09,1,,,2598,810,75,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,62,62,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1380,16:15:11,1,,,2598,810,75,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1381,16:15:13,1,,,2598,810,75,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1382,16:15:15,1,,,2598,810,75,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,78.0,50.1,220.0,62.00,27.6,220.0,220.0,,,,,,,,,,
1383,16:15:17,1,,,2598,810,75,,2984,990,74,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1384,16:15:19,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1385,16:15:21,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1386,16:15:23,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1387,16:15:25,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1388,16:15:27,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1389,16:15:29,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1390,16:15:31,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1391,16:15:33,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1392,16:15:35,1,,,2598,810,75,,2984,990,74,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1393,16:15:37,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1394,16:15:39,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1395,16:15:41,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1396,16:15:43,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1397,16:15:45,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,79.0,50.1,220.0,62.00,28.6,220.0,220.0,,,,,,,,,,
1398,16:15:47,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1399,16:15:49,1,,,2598,810,75,,2984,990,76,,2.83,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1400,16:15:51,1,,,2598,810,75,,3026,990,76,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1401,16:15:53,1,,,2598,810,75,,2984,990,76,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1402,16:15:55,1,,,2598,810,75,,2984,990,76,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1403,16:15:57,1,,,2598,810,75,,2984,990,76,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1404,16:15:59,1,,,2598,810,75,,2984,990,76,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.6,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1405,16:16:01,1,,,2598,810,75,,2984,990,76,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.2,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1406,16:16:03,1,,,2598,810,75,,2984,990,76,,2.83,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,36.7,220.0,50.4,10.2,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1407,16:16:05,1,,,2598,810,75,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1408,16:16:07,1,,,2598,801,75,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1409,16:16:09,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,64,64,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1410,16:16:11,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1411,16:16:13,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,62.00,28.7,220.0,220.0,,,,,,,,,,
1412,16:16:15,1,,,2598,801,76,,2984,981,76,,2.85,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,10.2,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1413,16:16:17,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,50.4,10.2,80.0,50.1,220.0,62.00,29.6,220.0,220.0,,,,,,,,,,
1414,16:16:19,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1415,16:16:21,1,,,2598,801,76,,3026,990,76,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1416,16:16:23,1,,,2598,801,76,,3026,990,76,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1417,16:16:25,1,,,2598,801,76,,3026,990,76,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1418,16:16:27,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1419,16:16:29,1,,,2598,801,76,,3026,981,76,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1420,16:16:31,1,,,2598,801,76,,3026,990,76,,2.87,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1421,16:16:33,1,,,2598,801,76,,3026,990,76,,2.87,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1422,16:16:35,1,,,2598,801,76,,3026,990,76,,2.87,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1423,16:16:37,1,,,2598,801,76,,3026,990,76,,2.87,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1424,16:16:39,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1425,16:16:41,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1426,16:16:43,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1427,16:16:45,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1428,16:16:47,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,80.0,50.7,220.0,63.00,28.7,220.0,220.0,,,,,,,,,,
1429,16:16:49,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1430,16:16:51,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1431,16:16:53,1,,,2598,810,76,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1432,16:16:55,1,,,2598,810,76,,3026,981,78,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1433,16:16:57,1,,,2598,810,76,,3026,981,78,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1434,16:16:59,1,,,2598,810,76,,3026,981,78,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1435,16:17:01,1,,,2598,810,76,,3026,981,78,,2.89,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1436,16:17:03,1,,,2598,810,76,,3026,990,78,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1437,16:17:05,1,,,2598,810,76,,3026,990,78,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1438,16:17:07,1,,,2598,810,77,,3026,990,78,,2.87,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,66,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.6,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1439,16:17:09,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1440,16:17:11,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,66,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1441,16:17:13,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1442,16:17:15,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,63.00,29.7,220.0,220.0,,,,,,,,,,
1443,16:17:17,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1444,16:17:19,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1445,16:17:21,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1446,16:17:23,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1447,16:17:25,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1448,16:17:27,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1449,16:17:29,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,51.3,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1450,16:17:31,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,51.3,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1451,16:17:33,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1452,16:17:35,1,,,2598,810,77,,3026,981,78,,2.89,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.3,10.2,81.0,50.7,220.0,64.00,29.7,220.0,220.0,,,,,,,,,,
1453,16:17:37,1,,,2598,801,77,,3069,981,80,,2.93,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1454,16:17:39,1,,,2598,801,77,,3069,981,80,,2.93,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1455,16:17:41,1,,,2598,801,77,,3069,981,80,,2.93,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1456,16:17:43,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1457,16:17:45,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1458,16:17:47,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1459,16:17:49,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1460,16:17:51,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1461,16:17:53,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1462,16:17:55,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1463,16:17:57,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1464,16:17:59,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,81.0,51.3,220.0,64.00,29.2,220.0,220.0,,,,,,,,,,
1465,16:18:01,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1466,16:18:03,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1467,16:18:05,1,,,2598,801,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1468,16:18:07,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1469,16:18:09,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,68,68,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1470,16:18:11,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
