Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
1471,16:18:13,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1472,16:18:15,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1473,16:18:17,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1474,16:18:19,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1475,16:18:21,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1476,16:18:23,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1477,16:18:25,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1478,16:18:27,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1479,16:18:29,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,10.2,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1480,16:18:31,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1481,16:18:33,1,,,2598,791,77,,3069,981,80,,2.93,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1482,16:18:35,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1483,16:18:37,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,82.0,51.3,220.0,64.00,30.2,220.0,220.0,,,,,,,,,,
1484,16:18:39,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.3,220.0,64.00,31.2,220.0,220.0,,,,,,,,,,
1485,16:18:41,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.3,220.0,64.00,31.2,220.0,220.0,,,,,,,,,,
1486,16:18:43,1,,,2598,791,77,,3069,971,80,,2.96,7.5,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.3,220.0,64.00,31.2,220.0,220.0,,,,,,,,,,
1487,16:18:45,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.3,220.0,64.00,31.2,220.0,220.0,,,,,,,,,,
1488,16:18:47,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.3,220.0,64.00,31.2,220.0,220.0,,,,,,,,,,
1489,16:18:49,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.3,220.0,65.00,31.2,220.0,220.0,,,,,,,,,,
1490,16:18:51,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.9,220.0,65.00,31.2,220.0,220.0,,,,,,,,,,
1491,16:18:53,1,,,2598,791,77,,3069,971,80,,2.96,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,51.8,9.8,83.0,51.9,220.0,65.00,31.2,220.0,220.0,,,,,,,,,,
1492,16:18:55,1,,,2598,791,77,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1493,16:18:57,1,,,2598,791,77,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1494,16:18:59,1,,,2598,791,77,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1495,16:19:01,1,,,2598,791,77,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1496,16:19:03,1,,,2598,791,77,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1497,16:19:05,1,,,2598,791,77,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1498,16:19:07,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,70,70,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1499,16:19:09,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1500,16:19:11,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1501,16:19:13,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1502,16:19:15,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1503,16:19:17,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1504,16:19:19,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1505,16:19:21,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1506,16:19:23,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,65.00,30.8,220.0,220.0,,,,,,,,,,
1507,16:19:25,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1508,16:19:27,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1509,16:19:29,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1510,16:19:31,1,,,2598,791,78,,3113,971,80,,3.00,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1511,16:19:33,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1512,16:19:35,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1513,16:19:37,1,,,2598,791,78,,3113,971,80,,3.00,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.8,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1514,16:19:39,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1515,16:19:41,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1516,16:19:43,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1517,16:19:45,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1518,16:19:47,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1519,16:19:49,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1520,16:19:51,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1521,16:19:53,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1522,16:19:55,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,66.00,30.8,220.0,220.0,,,,,,,,,,
1523,16:19:57,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,67.00,30.8,220.0,220.0,,,,,,,,,,
1524,16:19:59,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,67.00,30.8,220.0,220.0,,,,,,,,,,
1525,16:20:01,1,,,2598,791,78,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,67.00,30.8,220.0,220.0,,,,,,,,,,
1526,16:20:03,1,,,2598,791,78,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,83.0,51.9,220.0,67.00,29.9,220.0,220.0,,,,,,,,,,
1527,16:20:05,1,,,2598,791,78,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,83.0,51.9,220.0,67.00,29.9,220.0,220.0,,,,,,,,,,
1528,16:20:07,1,,,2598,778,79,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,67.00,30.8,220.0,220.0,,,,,,,,,,
1529,16:20:09,1,,,2598,778,79,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,72,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,67.00,30.8,220.0,220.0,,,,,,,,,,
1530,16:20:11,1,,,2598,778,79,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,83.0,51.9,220.0,67.00,30.8,220.0,220.0,,,,,,,,,,
1531,16:20:13,1,,,2598,778,79,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,72,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,84.0,51.9,220.0,67.00,31.8,220.0,220.0,,,,,,,,,,
1532,16:20:15,1,,,2598,778,79,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,84.0,51.9,220.0,67.00,31.8,220.0,220.0,,,,,,,,,,
1533,16:20:17,1,,,2598,778,79,,3113,958,80,,3.03,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,84.0,51.9,220.0,67.00,31.8,220.0,220.0,,,,,,,,,,
1534,16:20:19,1,,,2598,778,79,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,52.2,9.4,84.0,51.9,220.0,67.00,31.8,220.0,220.0,,,,,,,,,,
1535,16:20:21,1,,,2598,778,79,,3164,958,80,,3.08,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1536,16:20:23,1,,,2598,778,79,,3164,958,80,,3.08,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1537,16:20:25,1,,,2598,778,79,,3164,958,80,,3.08,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1538,16:20:27,1,,,2598,778,79,,3164,958,80,,3.08,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1539,16:20:29,1,,,2598,778,79,,3164,958,80,,3.08,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1540,16:20:31,1,,,2598,778,79,,3164,958,80,,3.08,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1541,16:20:33,1,,,2598,778,79,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1542,16:20:35,1,,,2598,778,79,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,67.00,30.9,220.0,220.0,,,,,,,,,,
1543,16:20:37,1,,,2598,778,79,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1544,16:20:39,1,,,2598,778,79,,3164,958,80,,3.08,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1545,16:20:41,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1546,16:20:43,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1547,16:20:45,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1548,16:20:47,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1549,16:20:49,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1550,16:20:51,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1551,16:20:53,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1552,16:20:55,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1553,16:20:57,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1554,16:20:59,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1555,16:21:01,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1556,16:21:03,1,,,2598,778,79,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1557,16:21:05,1,,,2598,778,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1558,16:21:07,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1559,16:21:09,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1560,16:21:11,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,74,74,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1561,16:21:13,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1562,16:21:15,1,,,2598,769,81,,3164,949,80,,3.11,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1563,16:21:17,1,,,2598,769,81,,3164,949,80,,3.11,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1564,16:21:19,1,,,2598,769,81,,3164,949,80,,3.11,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,84.0,52.6,220.0,68.00,30.9,220.0,220.0,,,,,,,,,,
1565,16:21:21,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1566,16:21:23,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1567,16:21:25,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1568,16:21:27,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1569,16:21:29,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1570,16:21:31,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1571,16:21:33,1,,,2598,769,81,,3164,949,80,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,68.00,31.9,220.0,220.0,,,,,,,,,,
1572,16:21:35,1,,,2598,769,81,,3164,949,77,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1573,16:21:37,1,,,2598,769,81,,3164,949,77,,3.11,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.4,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1574,16:21:39,1,,,2598,769,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1575,16:21:41,1,,,2598,769,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1576,16:21:43,1,,,2598,769,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1577,16:21:45,1,,,2598,769,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1578,16:21:47,1,,,2598,769,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1579,16:21:49,1,,,2598,769,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,53.2,220.0,69.00,31.4,220.0,220.0,,,,,,,,,,
1580,16:21:51,1,,,2598,769,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,53.2,220.0,69.00,31.4,220.0,220.0,,,,,,,,,,
1581,16:21:53,1,,,2598,769,81,,3164,936,77,,3.15,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,52.6,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1582,16:21:55,1,,,2598,769,81,,3164,936,77,,3.15,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,53.2,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1583,16:21:57,1,,,2598,769,81,,3164,936,77,,3.15,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,85.0,53.2,220.0,69.00,31.9,220.0,220.0,,,,,,,,,,
1584,16:21:59,1,,,2598,769,81,,3209,936,77,,3.19,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,53.2,220.0,69.00,31.4,220.0,220.0,,,,,,,,,,
1585,16:22:01,1,,,2598,769,81,,3209,936,77,,3.19,7.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,53.2,220.0,69.00,31.4,220.0,220.0,,,,,,,,,,
1586,16:22:03,1,,,2598,769,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,53.2,220.0,69.00,31.4,220.0,220.0,,,,,,,,,,
1587,16:22:05,1,,,2598,769,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,53.2,220.0,69.00,31.4,220.0,220.0,,,,,,,,,,
1588,16:22:07,1,,,2598,769,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,85.0,52.6,220.0,70.00,31.4,220.0,220.0,,,,,,,,,,
1589,16:22:09,1,,,2598,756,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,76,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,86.0,52.6,220.0,70.00,32.9,220.0,220.0,,,,,,,,,,
1590,16:22:11,1,,,2598,756,81,,3164,936,77,,3.15,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.1,9.0,86.0,52.6,220.0,70.00,32.9,220.0,220.0,,,,,,,,,,
1591,16:22:13,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1592,16:22:15,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1593,16:22:17,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1594,16:22:19,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1595,16:22:21,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1596,16:22:23,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1597,16:22:25,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1598,16:22:27,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1599,16:22:29,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1600,16:22:31,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1601,16:22:33,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1602,16:22:35,1,,,2598,756,81,,3209,936,77,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,86.0,53.2,220.0,70.00,32.4,220.0,220.0,,,,,,,,,,
1603,16:22:37,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1604,16:22:39,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1605,16:22:41,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1606,16:22:43,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1607,16:22:45,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1608,16:22:47,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1609,16:22:49,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1610,16:22:51,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1611,16:22:53,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1612,16:22:55,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1613,16:22:57,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1614,16:22:59,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1615,16:23:01,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1616,16:23:03,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1617,16:23:05,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,70.00,33.4,220.0,220.0,,,,,,,,,,
1618,16:23:07,1,,,2598,756,81,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1619,16:23:09,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,78,78,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1620,16:23:11,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1621,16:23:13,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,76,850,850,0,0,0,255,0,0,,,,,37.1,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1622,16:23:15,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1623,16:23:17,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1624,16:23:19,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1625,16:23:21,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1626,16:23:23,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1627,16:23:25,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1628,16:23:27,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1629,16:23:29,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1630,16:23:31,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1631,16:23:33,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,87.0,53.2,220.0,71.00,33.4,220.0,220.0,,,,,,,,,,
1632,16:23:35,1,,,2598,756,82,,3261,936,79,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,71.00,33.6,220.0,220.0,,,,,,,,,,
1633,16:23:37,1,,,2598,756,82,,3209,936,79,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,71.00,33.6,220.0,220.0,,,,,,,,,,
1634,16:23:39,1,,,2598,756,82,,3209,936,80,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,88.0,53.2,220.0,71.00,34.4,220.0,220.0,,,,,,,,,,
1635,16:23:41,1,,,2598,756,82,,3209,936,80,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,88.0,53.2,220.0,72.00,34.4,220.0,220.0,,,,,,,,,,
1636,16:23:43,1,,,2598,756,82,,3209,936,80,,3.19,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,88.0,53.2,220.0,72.00,34.4,220.0,220.0,,,,,,,,,,
1637,16:23:45,1,,,2598,756,82,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1638,16:23:47,1,,,2598,756,82,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1639,16:23:49,1,,,2598,756,82,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,88.0,53.2,220.0,72.00,34.4,220.0,220.0,,,,,,,,,,
1640,16:23:51,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,53.6,9.0,88.0,53.2,220.0,72.00,34.4,220.0,220.0,,,,,,,,,,
1641,16:23:53,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1642,16:23:55,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1643,16:23:57,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1644,16:23:59,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1645,16:24:01,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1646,16:24:03,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1647,16:24:05,1,,,2598,756,82,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1648,16:24:07,1,,,2598,756,83,,3261,936,80,,3.24,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1649,16:24:09,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1650,16:24:11,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,80,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1651,16:24:13,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1652,16:24:15,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1653,16:24:17,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1654,16:24:19,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1655,16:24:21,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1656,16:24:23,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1657,16:24:25,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1658,16:24:27,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1659,16:24:29,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1660,16:24:31,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1661,16:24:33,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1662,16:24:35,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1663,16:24:37,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1664,16:24:39,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,72.00,33.6,220.0,220.0,,,,,,,,,,
1665,16:24:41,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1666,16:24:43,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1667,16:24:45,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1668,16:24:47,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1669,16:24:49,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1670,16:24:51,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1671,16:24:53,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1672,16:24:55,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1673,16:24:57,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1674,16:24:59,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1675,16:25:01,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1676,16:25:03,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1677,16:25:05,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1678,16:25:07,1,,,2598,756,83,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1679,16:25:09,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,82,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1680,16:25:11,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1681,16:25:13,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,82,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1682,16:25:15,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1683,16:25:17,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1684,16:25:19,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1685,16:25:21,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1686,16:25:23,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1687,16:25:25,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1688,16:25:27,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1689,16:25:29,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1690,16:25:31,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1691,16:25:33,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1692,16:25:35,1,,,2598,756,84,,3261,936,80,,3.24,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1693,16:25:37,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,9.0,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1694,16:25:39,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1695,16:25:41,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1696,16:25:43,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1697,16:25:45,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1698,16:25:47,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,73.00,33.6,220.0,220.0,,,,,,,,,,
1699,16:25:49,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1700,16:25:51,1,,,2598,756,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1701,16:25:53,1,,,2598,756,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,74.00,33.1,220.0,220.0,,,,,,,,,,
1702,16:25:55,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1703,16:25:57,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1704,16:25:59,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1705,16:26:01,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1706,16:26:03,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1707,16:26:05,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1708,16:26:07,1,,,2598,756,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,84,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1709,16:26:09,1,,,2598,747,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1710,16:26:11,1,,,2598,747,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,84,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1711,16:26:13,1,,,2598,747,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1712,16:26:15,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1713,16:26:17,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,53.9,220.0,74.00,33.6,220.0,220.0,,,,,,,,,,
1714,16:26:19,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1715,16:26:21,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1716,16:26:23,1,,,2598,747,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,54.6,220.0,75.00,33.6,220.0,220.0,,,,,,,,,,
1717,16:26:25,1,,,2598,747,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.4,8.5,88.0,54.6,220.0,75.00,33.6,220.0,220.0,,,,,,,,,,
