Micom ODU1 Data,Time Interval = 2 sec,Save Start Time:,"Monday, October 05 15:29:13, 2020",,,,,NOTE:파일저장중 생성된 공란은 모델확장을 위한 영역입니다. 분석시 불필요할 경우 숨기기 기능을 이용해 주시기 바랍니다.
1718,16:26:27,1,,,2598,747,84,,3261,927,80,,3.27,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1719,16:26:29,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1720,16:26:31,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1721,16:26:33,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1722,16:26:35,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1723,16:26:37,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1724,16:26:39,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1725,16:26:41,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1726,16:26:43,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1727,16:26:45,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1728,16:26:47,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1729,16:26:49,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1730,16:26:51,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1731,16:26:53,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1732,16:26:55,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1733,16:26:57,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1734,16:26:59,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1735,16:27:01,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1736,16:27:03,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1737,16:27:05,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1738,16:27:07,1,,,2598,747,84,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1739,16:27:09,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,86,86,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1740,16:27:11,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1741,16:27:13,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1742,16:27:15,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1743,16:27:17,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1744,16:27:19,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1745,16:27:21,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1746,16:27:23,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,75.00,33.1,220.0,220.0,,,,,,,,,,
1747,16:27:25,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1748,16:27:27,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1749,16:27:29,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1750,16:27:31,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1751,16:27:33,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1752,16:27:35,1,,,2598,747,85,,3314,927,80,,3.32,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1753,16:27:37,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1754,16:27:39,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1755,16:27:41,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1756,16:27:43,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1757,16:27:45,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,88.0,54.6,220.0,77.00,33.1,220.0,220.0,,,,,,,,,,
1758,16:27:47,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,88.0,54.6,220.0,77.00,33.1,220.0,220.0,,,,,,,,,,
1759,16:27:49,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,88.0,54.6,220.0,76.00,33.1,220.0,220.0,,,,,,,,,,
1760,16:27:51,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1761,16:27:53,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1762,16:27:55,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1763,16:27:57,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1764,16:27:59,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1765,16:28:01,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1766,16:28:03,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1767,16:28:05,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1768,16:28:07,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,88,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1769,16:28:09,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1770,16:28:11,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1771,16:28:13,1,,,2598,747,85,,3314,927,80,,3.32,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.5,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1772,16:28:15,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1773,16:28:17,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1774,16:28:19,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1775,16:28:21,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,77.00,34.1,220.0,220.0,,,,,,,,,,
1776,16:28:23,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,78.00,34.1,220.0,220.0,,,,,,,,,,
1777,16:28:25,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,78.00,34.1,220.0,220.0,,,,,,,,,,
1778,16:28:27,1,,,2598,747,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,78.00,34.1,220.0,220.0,,,,,,,,,,
1779,16:28:29,1,,,2598,747,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,89.0,55.2,220.0,78.00,33.3,220.0,220.0,,,,,,,,,,
1780,16:28:31,1,,,2598,747,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,89.0,55.2,220.0,78.00,33.3,220.0,220.0,,,,,,,,,,
1781,16:28:33,1,,,2598,747,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,78.00,34.1,220.0,220.0,,,,,,,,,,
1782,16:28:35,1,,,2598,738,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,78.00,34.1,220.0,220.0,,,,,,,,,,
1783,16:28:37,1,,,2598,738,85,,3314,918,80,,3.35,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,89.0,54.6,220.0,78.00,34.1,220.0,220.0,,,,,,,,,,
1784,16:28:39,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1785,16:28:41,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1786,16:28:43,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1787,16:28:45,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1788,16:28:47,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1789,16:28:49,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1790,16:28:51,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1791,16:28:53,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1792,16:28:55,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1793,16:28:57,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,78.00,34.3,220.0,220.0,,,,,,,,,,
1794,16:28:59,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,78.00,34.3,220.0,220.0,,,,,,,,,,
1795,16:29:01,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1796,16:29:03,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1797,16:29:05,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1798,16:29:07,1,,,2598,738,85,,3314,918,80,,3.35,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,78.00,34.3,220.0,220.0,,,,,,,,,,
1799,16:29:09,1,,,2598,738,85,,3360,918,80,,3.40,6.1,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,90,90,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,78.00,34.3,220.0,220.0,,,,,,,,,,
1800,16:29:11,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,78.00,34.3,220.0,220.0,,,,,,,,,,
1801,16:29:13,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,88,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1802,16:29:15,1,,,2598,738,85,,3314,918,80,,3.35,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,54.9,8.1,90.0,54.6,220.0,78.00,35.1,220.0,220.0,,,,,,,,,,
1803,16:29:17,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1804,16:29:19,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1805,16:29:21,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1806,16:29:23,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,54.6,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1807,16:29:25,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,54.6,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1808,16:29:27,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1809,16:29:29,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1810,16:29:31,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1811,16:29:33,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,79.00,34.3,220.0,220.0,,,,,,,,,,
1812,16:29:35,1,,,2598,738,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1813,16:29:37,1,,,2598,739,85,,3360,918,80,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1814,16:29:39,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1815,16:29:41,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1816,16:29:43,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1817,16:29:45,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1818,16:29:47,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1819,16:29:49,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1820,16:29:51,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1821,16:29:53,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1822,16:29:55,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1823,16:29:57,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1824,16:29:59,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1825,16:30:01,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1826,16:30:03,1,,,2598,739,85,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1827,16:30:05,1,,,2598,739,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1828,16:30:07,1,,,2598,740,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1829,16:30:09,1,,,2598,740,86,,3360,918,77,,3.40,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,37.5,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1830,16:30:11,1,,,2598,740,86,,3360,918,77,,3.40,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,92,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1831,16:30:13,1,,,2598,740,86,,3360,918,77,,3.40,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1832,16:30:15,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1833,16:30:17,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1834,16:30:19,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1835,16:30:21,1,,,2598,740,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1836,16:30:23,1,,,2598,740,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,80.00,34.3,220.0,220.0,,,,,,,,,,
1837,16:30:25,1,,,2598,740,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1838,16:30:27,1,,,2598,740,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1839,16:30:29,1,,,2598,740,86,,3360,918,77,,3.40,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1840,16:30:31,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1841,16:30:33,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1842,16:30:35,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1843,16:30:37,1,,,2598,740,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1844,16:30:39,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1845,16:30:41,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,90.0,55.2,220.0,81.00,34.3,220.0,220.0,,,,,,,,,,
1846,16:30:43,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1847,16:30:45,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1848,16:30:47,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1849,16:30:49,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1850,16:30:51,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1851,16:30:53,1,,,2598,728,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1852,16:30:55,1,,,2598,728,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1853,16:30:57,1,,,2598,728,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1854,16:30:59,1,,,2598,728,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1855,16:31:01,1,,,2598,728,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1856,16:31:03,1,,,2598,728,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1857,16:31:05,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1858,16:31:07,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,81.00,35.3,220.0,220.0,,,,,,,,,,
1859,16:31:09,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,94,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1860,16:31:11,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,92,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1861,16:31:13,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1862,16:31:15,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1863,16:31:17,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.9,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1864,16:31:19,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1865,16:31:21,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1866,16:31:23,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1867,16:31:25,1,,,2598,727,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,82.00,35.3,220.0,220.0,,,,,,,,,,
1868,16:31:27,1,,,2598,727,86,,3360,918,77,,3.40,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1869,16:31:29,1,,,2598,727,86,,3360,918,77,,3.40,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1870,16:31:31,1,,,2598,727,86,,3360,918,77,,3.40,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,8.1,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1871,16:31:33,1,,,2598,727,86,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,91.0,55.9,220.0,83.00,34.9,220.0,220.0,,,,,,,,,,
1872,16:31:35,1,,,2598,727,86,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,91.0,55.9,220.0,83.00,34.9,220.0,220.0,,,,,,,,,,
1873,16:31:37,1,,,2598,726,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1874,16:31:39,1,,,2598,726,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1875,16:31:41,1,,,2598,726,86,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,91.0,55.9,220.0,83.00,34.9,220.0,220.0,,,,,,,,,,
1876,16:31:43,1,,,2598,726,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,91.0,55.9,220.0,83.00,34.9,220.0,220.0,,,,,,,,,,
1877,16:31:45,1,,,2598,726,86,,3360,906,77,,3.44,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1878,16:31:47,1,,,2598,726,86,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,91.0,55.9,220.0,83.00,34.9,220.0,220.0,,,,,,,,,,
1879,16:31:49,1,,,2598,726,86,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,91.0,55.9,220.0,83.00,34.9,220.0,220.0,,,,,,,,,,
1880,16:31:51,1,,,2598,726,86,,3360,906,77,,3.44,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1881,16:31:53,1,,,2598,726,86,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,55.7,7.7,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1882,16:31:55,1,,,2598,726,86,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1883,16:31:57,1,,,2598,726,86,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1884,16:31:59,1,,,2598,726,86,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1885,16:32:01,1,,,2598,726,86,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1886,16:32:03,1,,,2598,726,86,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1887,16:32:05,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1888,16:32:07,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1889,16:32:09,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,96,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1890,16:32:11,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1891,16:32:13,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,83.00,35.9,220.0,220.0,,,,,,,,,,
1892,16:32:15,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1893,16:32:17,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1894,16:32:19,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1895,16:32:21,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1896,16:32:23,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1897,16:32:25,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1898,16:32:27,1,,,2598,726,87,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1899,16:32:29,1,,,2598,726,87,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1900,16:32:31,1,,,2598,726,87,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1901,16:32:33,1,,,2598,726,87,,3414,918,77,,3.45,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1902,16:32:35,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1903,16:32:37,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1904,16:32:39,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1905,16:32:41,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1906,16:32:43,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1907,16:32:45,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1908,16:32:47,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,84.00,35.9,220.0,220.0,,,,,,,,,,
1909,16:32:49,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1910,16:32:51,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1911,16:32:53,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1912,16:32:55,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1913,16:32:57,1,,,2598,726,87,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1914,16:32:59,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1915,16:33:01,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1916,16:33:03,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1917,16:33:05,1,,,2598,726,87,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1918,16:33:07,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,98,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1919,16:33:09,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1920,16:33:11,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,96,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1921,16:33:13,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1922,16:33:15,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1923,16:33:17,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1924,16:33:19,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1925,16:33:21,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1926,16:33:23,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1927,16:33:25,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1928,16:33:27,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1929,16:33:29,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1930,16:33:31,1,,,2598,726,88,,3414,906,77,,3.49,6.8,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1931,16:33:33,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1932,16:33:35,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1933,16:33:37,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1934,16:33:39,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1935,16:33:41,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1936,16:33:43,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1937,16:33:45,1,,,2598,726,88,,3414,906,77,,3.49,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1938,16:33:47,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1939,16:33:49,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,100,100,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1940,16:33:51,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1941,16:33:53,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,98,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1942,16:33:55,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,1,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,97,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1943,16:33:57,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,95,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1944,16:33:59,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,95,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1945,16:34:01,1,,,2598,726,88,,3414,897,77,,3.52,6.4,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1946,16:34:03,1,,,2598,726,88,,3414,897,77,,3.52,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,94,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1947,16:34:05,1,,,2598,726,88,,3414,897,77,,3.52,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,93,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1948,16:34:07,1,,,2598,717,88,,3414,897,77,,3.52,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,91,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1949,16:34:09,1,,,2598,717,88,,3414,897,77,,3.52,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,91,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1950,16:34:11,1,,,2598,717,88,,3414,897,77,,3.52,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,90,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1951,16:34:13,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,90,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1952,16:34:15,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,88,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,93.0,55.9,220.0,87.00,36.9,220.0,220.0,,,,,,,,,,
1953,16:34:17,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,87,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1954,16:34:19,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,87,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,87.00,35.9,220.0,220.0,,,,,,,,,,
1955,16:34:21,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,86,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1956,16:34:23,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,86,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1957,16:34:25,1,,,2598,717,88,,3414,906,77,,3.49,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,84,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,7.7,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1958,16:34:27,1,,,2598,717,88,,3414,918,77,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,84,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1959,16:34:29,1,,,2598,717,88,,3414,918,77,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,83,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1960,16:34:31,1,,,2598,717,88,,3414,918,77,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,81,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1961,16:34:33,1,,,2598,717,88,,3414,918,77,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,81,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1962,16:34:35,1,,,2598,717,88,,3414,918,77,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,77,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1963,16:34:37,1,,,2598,738,88,,3414,918,77,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,77,77,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1964,16:34:39,1,,,2598,738,88,,3414,918,80,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,86.00,35.9,220.0,220.0,,,,,,,,,,
1965,16:34:41,1,,,2598,738,88,,3414,918,80,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,255,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1966,16:34:43,1,,,2598,738,0,,3414,918,80,,3.45,6.8,,,0,1,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,,,80,80,850,850,0,0,0,0,0,0,,,,,38.0,220.0,56.1,8.1,92.0,55.9,220.0,85.00,35.9,220.0,220.0,,,,,,,,,,
1967,16:34:45,0,,,2598,738,0,,3360,927,0,,3.37,0.0,,,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,850,850,0,0,0,0,0,0,,,,,38.0,220.0,55.7,8.5,92.0,55.2,220.0,85.00,36.3,220.0,220.0,,,,,,,,,,
1968,16:34:47,0,,,2598,738,0,,3360,927,0,,3.37,0.0,,,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,850,850,0,0,0,0,0,0,,,,,38.0,220.0,55.7,8.5,92.0,55.2,220.0,85.00,36.3,220.0,220.0,,,,,,,,,,
1969,16:34:49,0,,,2598,738,0,,3360,927,0,,3.37,0.0,,,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,850,850,0,0,0,0,0,0,,,,,38.0,220.0,55.7,8.5,92.0,55.2,220.0,84.00,36.3,220.0,220.0,,,,,,,,,,
1970,16:34:51,0,,,2598,738,0,,3360,936,0,,3.34,0.0,,,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,850,850,0,0,0,0,0,0,,,,,38.0,220.0,55.7,9.0,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
1971,16:34:53,0,,,2598,738,0,,3360,936,0,,3.34,0.0,,,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,,,0,0,850,850,0,0,0,0,0,0,,,,,38.0,220.0,55.7,9.0,91.0,55.2,220.0,83.00,35.3,220.0,220.0,,,,,,,,,,
